timestamp,KW ValueY,Flow ValueY,inlet_temperature ValueY,Outlet_temperature ValueY,WET BULB TEMPERATURE - CHILLER 1 (DEG C),DeltaT,Thermal_Load
2026-02-04 07:30:00,132.28334,183.53334,11.796667,7.001667,27.040419,4.794999999999999,880.0423652999999
2026-02-04 08:30:00,128.01666,183.93333,11.685,6.991667,26.861956,4.693333000000001,863.2603674888902
2026-02-04 09:30:00,126.816666,183.75,11.658334,7.003333,26.818369,4.655001,855.3564337500001
2026-02-04 10:30:00,126.316666,183.16667,11.665,7.0,26.716703,4.664999999999999,854.4725155499999
2026-02-04 11:30:00,123.73333,182.96666,11.55,6.996667,26.884134,4.553333,833.10813087778
2026-02-04 12:30:00,124.76667,182.96666,11.576667,7.001667,27.185024,4.575,837.0724695
2026-02-04 13:30:00,129.73334,183.51666,11.655,7.003333,27.685068,4.651667,853.65839127222
2026-02-04 14:30:00,132.71666,183.83333,11.733334,7.001667,28.05894,4.731666999999999,869.8381010611098
2026-02-04 15:30:00,137.65,183.63333,11.856667,7.006667,28.515184,4.85,890.6216505
2026-02-04 16:30:00,139.55,182.86667,11.913333,6.998334,28.32159,4.914999,898.78950018333
2026-02-04 17:30:00,147.31667,182.63333,12.036667,7.153333,29.098698,4.883334,891.8595499222199
2026-02-04 18:30:00,148.51666,182.7,12.168333,7.12,27.964796,5.048333,922.3304391
2026-02-04 19:30:00,139.56667,182.96666,11.915,6.946667,27.279919,4.9683329999999994,909.0392947777799
2026-02-04 20:30:00,136.05,183.3,11.886666,7.001667,27.516989,4.884999,895.4203167
2026-02-04 21:30:00,141.13333,183.53334,11.973333,7.006667,27.63759,4.966666,911.54879964444
2026-02-04 22:30:00,136.58333,183.31667,11.946667,6.995,26.641396,4.951667,907.7231053888898
2026-02-04 23:30:00,130.25,182.76666,11.921666,7.0,25.796469,4.921666,899.51645645556
2026-02-05 00:30:00,128.26666,182.48334,11.88,6.996667,26.166351,4.883333,891.12691617222
2026-02-05 01:30:00,129.58333,182.96666,11.895,7.0,25.553297,4.895,895.6218006999999
2026-02-05 02:30:00,128.01666,183.25,11.881666,7.006667,25.8762,4.874998999999999,893.3435667499998
2026-02-05 03:30:00,130.71666,183.68333,11.903333,6.993333,25.978426,4.91,901.8851503000001
2026-02-05 04:30:00,125.71667,183.45,11.818334,6.993333,25.718014,4.825001,885.14643345
2026-02-05 05:30:00,123.05,182.8,11.72,7.0,25.84679,4.720000000000001,862.8160000000001
2026-02-05 06:30:00,122.816666,182.46666,11.688334,6.996667,25.983448,4.691666999999999,856.0728073222198
2026-02-05 07:30:00,127.2,182.7,11.79,7.006667,26.124075,4.783332999999999,873.9149390999997
2026-02-05 08:30:00,126.433334,183.31667,11.735,7.0,26.201233,4.734999999999999,868.0044324499999
2026-02-05 09:30:00,123.75,183.63333,11.658334,6.996667,26.32344,4.661667,856.0374345611099
2026-02-05 10:30:00,124.25,183.68333,11.653334,7.003333,26.390179,4.650001,854.12766818333
2026-02-05 11:30:00,128.25,183.0,11.741667,7.003333,26.681103,4.738334,867.115122
2026-02-05 12:30:00,129.3,177.08333,11.76,7.048333,27.003902,4.711666999999999,834.3576822111098
2026-02-05 13:30:00,130.35,182.05,11.903334,7.038333,26.325094,4.8650009999999995,885.67343205
2026-02-05 14:30:00,125.933334,182.4,11.875,7.0,25.675707,4.875,889.2
2026-02-05 15:30:00,129.25,182.55,11.955,7.001667,25.89018,4.953333,904.23093915
2026-02-05 16:30:00,130.01666,183.1,11.96,7.008333,26.0239,4.9516670000000005,906.6502277000001
2026-02-05 17:30:00,135.95,182.71666,12.018333,7.01,26.56083,5.008333,915.10587792778
2026-02-05 18:30:00,144.16667,181.85,12.185,7.125,27.140234,5.0600000000000005,920.1610000000001
2026-02-05 19:30:00,144.51666,181.81667,12.12,6.995,27.501972,5.124999999999999,931.8104337499998
2026-02-05 20:30:00,147.41667,181.08333,12.208333,7.001667,27.483803,5.206665999999999,942.8404174777799
2026-02-05 21:30:00,149.08333,181.91667,12.195,7.001667,27.474989,5.193333,944.7538455611101
2026-02-05 22:30:00,144.15,182.35,12.088333,6.998334,27.256878,5.089999000000001,928.1613176500001
2026-02-05 23:30:00,141.33333,182.68333,12.035,6.991667,27.270308,5.0433330000000005,921.3328667388902
2026-02-06 00:30:00,138.98334,183.05,11.976666,6.998334,27.30877,4.978332,911.2836726
2026-02-06 01:30:00,135.48334,182.65,11.926666,7.003333,27.342627,4.923333000000001,899.2467724500002
2026-02-06 02:30:00,133.41667,182.18333,11.883333,6.995,27.183037,4.888333,890.5727840888901
2026-02-06 03:30:00,130.4,182.0,11.816667,7.0,27.013718,4.816667000000001,876.6333940000002
2026-02-06 04:30:00,135.43333,178.35,11.941667,7.045,26.940117,4.896667000000001,873.3205594500001
2026-02-06 05:30:00,128.16667,182.51666,11.755,7.0,26.884657,4.755000000000001,867.8667183000001
2026-02-06 06:30:00,126.083336,182.68333,11.715,6.996667,26.830437,4.7183329999999994,861.96078448889
2026-02-06 07:30:00,130.18333,182.43333,11.838333,7.011667,26.831905,4.826666,880.5447511777801
2026-02-06 08:30:00,115.166664,181.98334,11.721666,6.976667,23.97753,4.744999000000001,863.5107663166601
2026-02-06 09:30:00,112.36667,181.7,11.626667,7.003333,24.252117,4.623334,840.0597877999999
2026-02-06 10:30:00,112.21667,182.0,11.576667,6.998334,24.447624,4.578333000000001,833.2566060000001
2026-02-06 11:30:00,116.21667,182.7,11.646667,7.005,24.890322,4.641667000000001,848.0325609000001
2026-02-06 12:30:00,120.51667,182.71666,11.728333,7.01,25.541578,4.7183329999999994,862.1180465277798
2026-02-06 13:30:00,129.73334,182.06667,11.861667,7.006667,26.664143,4.855,883.93368285
2026-02-06 14:30:00,136.8,181.6,11.965,7.005,27.361153,4.96,900.736
2026-02-06 15:30:00,141.16667,181.3,12.005,6.998334,27.722971,5.006666000000001,907.7085458000003
2026-02-06 16:30:00,145.73334,181.63333,12.028334,7.003333,28.219687,5.025001,912.7076648833299
2026-02-06 17:30:00,149.03334,181.93333,12.023334,7.003333,28.499098,5.020001000000001,913.3054985333301
2026-02-06 18:30:00,149.85,182.38333,12.051667,6.998334,28.540442,5.053333,921.64370013889
2026-02-06 19:30:00,151.16667,182.06667,12.105001,6.998334,28.700644,5.106667,929.7538554888899
2026-02-06 20:30:00,152.25,177.85,12.283334,7.261667,28.626724,5.021667,893.10347595
2026-02-06 21:30:00,153.36667,180.55,12.188334,6.996667,28.737415,5.191666999999999,937.3554768499998
2026-02-06 22:30:00,153.65,180.66667,12.178333,6.998334,28.662294,5.1799990000000005,935.8531699333302
2026-02-06 23:30:00,149.71666,181.56667,12.028334,6.998334,28.439081,5.029999999999999,913.2803500999999
2026-02-07 00:30:00,145.98334,181.45,12.016666,7.0,28.296955,5.016666000000001,910.2740457000001
2026-02-07 01:30:00,153.81667,181.6,12.166667,7.013333,28.453716,5.153334,935.8454544
2026-02-07 02:30:00,157.43333,180.81667,12.291667,6.988333,28.365736,5.303334,958.93119377778
2026-02-07 03:30:00,155.23334,180.61667,12.248333,7.005,28.33068,5.243333000000001,947.0333461611101
2026-02-07 04:30:00,163.21666,180.75,12.345,6.911667,28.344246,5.433333000000001,982.0749397500002
2026-02-07 05:30:00,164.11667,181.08333,12.011666,6.593333,28.204014,5.418333,981.1697826888899
2026-02-07 06:30:00,160.13333,181.65,12.0,6.598333,28.111454,5.401667,981.21281055
2026-02-07 07:30:00,160.86667,181.25,12.053333,6.596667,27.756227,5.456666,989.0207125000001
2026-02-07 08:30:00,146.53334,180.78334,11.801666,6.595,27.111536,5.206666000000001,941.2784697444403
2026-02-07 09:30:00,144.45,180.65,11.768333,6.598333,27.005669,5.17,933.9605
2026-02-07 10:30:00,140.61667,180.8,11.713333,6.603334,26.619736,5.109999,923.8878192000001
2026-02-07 11:30:00,139.63333,181.16667,11.693334,6.6,26.4005,5.0933340000000005,922.7423599777801
2026-02-07 12:30:00,138.46666,181.76666,11.716666,6.601667,26.428246,5.114999,929.7362841333401
2026-02-07 13:30:00,137.35,181.05,11.698333,6.601667,26.592108,5.096666,922.7513793
2026-02-07 14:30:00,143.16667,180.25,11.781667,6.606667,27.167488,5.175000000000001,932.7937500000002
2026-02-07 15:30:00,144.38333,179.81667,11.788334,6.6,27.499935,5.188334000000001,932.9489427277801
2026-02-07 16:30:00,148.08333,180.06667,11.855,6.61,27.911066,5.245,944.4496841499999
2026-02-07 17:30:00,157.95,180.18333,12.001667,6.608333,28.463371,5.393333999999999,971.78887992222
2026-02-07 18:30:00,163.33333,180.98334,12.048333,6.601667,28.643476,5.446666,985.7558045444399
2026-02-07 19:30:00,167.05,180.71666,12.105001,6.598333,28.88212,5.5066679999999995,995.1466486888798
2026-02-07 20:30:00,166.98334,180.15,12.108334,6.601667,28.892927,5.506666999999999,992.02606005
2026-02-07 21:30:00,169.16667,180.05,12.126667,6.596666,28.649725,5.5300009999999995,995.67668005
2026-02-07 22:30:00,172.15,179.76666,12.221666,6.603334,28.762075,5.6183320000000005,1009.98877841112
2026-02-07 23:30:00,167.53334,185.23334,12.04,6.631667,28.689629,5.408332999999999,1001.8035854222198
2026-02-08 00:30:00,178.88333,221.03334,11.271667,6.56,28.667494,4.711667000000001,1041.4354939777802
2026-02-08 01:30:00,165.83333,221.2,11.106667,6.595,28.252607,4.511667,997.9807404
2026-02-08 02:30:00,163.1,220.75,11.016666,6.603334,28.649612,4.4133320000000005,974.2430390000001
2026-02-08 03:30:00,160.61667,220.53334,11.005,6.591667,28.460602,4.413333000000001,973.2870670222202
2026-02-08 04:30:00,157.85,220.51666,10.986667,6.606667,28.376896,4.380000000000001,965.8629708000002
2026-02-08 05:30:00,153.33333,220.83333,10.938334,6.588333,27.940716,4.350000999999999,960.6252063333297
2026-02-08 06:30:00,137.11667,221.2,10.765,6.593333,25.842392,4.171667,922.7727404
2026-02-08 07:30:00,138.73334,220.96666,10.811667,6.596667,25.765732,4.215,931.3744718999999
2026-02-08 08:30:00,127.416664,216.76666,10.738334,6.845,25.86468,3.8933340000000003,843.9450074444401
2026-02-08 09:30:00,145.11667,220.1,10.95,6.571667,25.992754,4.378333,963.6710932999999
2026-02-08 10:30:00,133.21666,220.11667,10.726666,6.596666,25.69617,4.13,909.0818471
2026-02-08 11:30:00,133.83333,220.58333,10.7,6.6,25.859829,4.1,904.3916529999999
2026-02-08 12:30:00,134.63333,220.9,10.693334,6.605,26.209114,4.088334,903.1129805999999
2026-02-08 13:30:00,137.06667,221.43333,10.785,6.605,26.523275,4.18,925.5913194
2026-02-08 14:30:00,143.63333,220.65,10.853333,6.61,27.075356,4.243332999999999,936.2914264499998
2026-02-08 15:30:00,149.05,220.01666,10.881666,6.601667,27.647194,4.279998999999999,941.6710847833398
2026-02-08 16:30:00,153.31667,220.18333,10.891666,6.601667,28.165403,4.289999000000001,944.5862655166702
2026-02-08 17:30:00,154.1,220.7,10.873333,6.595,28.495436,4.278333000000001,944.2280931000001
2026-02-08 18:30:00,163.88333,235.3,10.88,6.66,28.52674,4.220000000000001,992.9660000000002
2026-02-08 19:30:00,151.65,232.63333,10.546666,6.536667,28.296673,4.0099990000000005,932.8594206666701
2026-02-08 20:30:00,191.78334,236.36667,11.368333,6.643333,27.945072,4.725,1116.8325157499999
2026-02-08 21:30:00,152.31667,221.98334,10.856667,6.611667,28.25784,4.245,942.3192783000001
2026-02-08 22:30:00,149.63333,221.85,10.831667,6.6,27.713387,4.231667,938.7953239499999
2026-02-08 23:30:00,151.33333,222.63333,10.9,6.6,27.663853,4.300000000000001,957.3233190000002
2026-02-09 00:30:00,152.8,223.26666,10.926666,6.598333,27.72973,4.328333000000001,966.3724522777801
2026-02-09 01:30:00,154.9,223.7,10.946667,6.601667,27.850212,4.345,971.9764999999999
2026-02-09 02:30:00,153.56667,222.88333,10.918333,6.605,27.906975,4.313333,961.37002243889
2026-02-09 03:30:00,157.01666,222.61667,10.996667,6.598333,27.895485,4.398334,979.1424686277801
2026-02-09 04:30:00,152.66667,222.33333,10.936667,6.595,27.49168,4.341667,965.29728186111
2026-02-09 05:30:00,146.56667,222.66667,10.851666,6.598333,27.166592,4.253333,947.0754955111099
2026-02-09 06:30:00,146.51666,222.85,10.846666,6.598333,27.112835,4.248333000000001,946.7410090500001
2026-02-09 07:30:00,141.11667,222.8,10.71,6.593333,27.06515,4.1166670000000005,917.1934076000001
2026-02-09 08:30:00,134.63333,222.71666,10.563334,6.595,26.920847,3.9683339999999996,883.8140942444398
2026-02-09 09:30:00,136.48334,222.21666,10.645,6.611667,26.937151,4.033333,896.27378792778
2026-02-09 10:30:00,141.86667,222.2,10.736667,6.595,26.929657,4.141667000000001,920.2784074000001
2026-02-09 11:30:00,142.36667,222.83333,10.738334,6.601667,27.044905,4.136667,921.7872827111099
2026-02-09 12:30:00,141.56667,223.03334,10.691667,6.6,27.022434,4.091667000000001,912.5781571777803
2026-02-09 13:30:00,143.2,223.2,10.751667,6.603334,27.120468,4.148332999999999,925.9079255999998
2026-02-09 14:30:00,148.26666,223.03334,10.87,6.61,27.406939,4.259999999999999,950.1220283999997
2026-02-09 15:30:00,160.1,222.56667,11.005,6.606667,28.006332,4.398333000000001,978.9223293611102
2026-02-09 16:30:00,161.96666,222.53334,11.016666,6.598333,27.9114,4.4183330000000005,983.2263997222202
2026-02-09 17:30:00,164.41667,222.75,11.076667,6.605,28.150208,4.471667,996.06382425
2026-02-09 18:30:00,167.75,223.38333,11.126667,6.6,28.398962,4.526667,1011.1819482611099
2026-02-09 19:30:00,171.81667,223.28334,11.153334,6.603334,28.890387,4.549999999999999,1015.9391969999998
2026-02-09 20:30:00,181.38333,223.1,11.381667,6.726667,28.851019,4.655,1038.5305
2026-02-09 21:30:00,168.96666,222.68333,11.106667,6.595,28.672203,4.511667,1004.6730314111101
2026-02-09 22:30:00,164.58333,222.66667,11.035,6.596666,28.231997,4.438334,988.2690521277801
2026-02-09 23:30:00,162.46666,223.11667,11.001667,6.598333,28.244785,4.403333999999999,982.4572189777798
2026-02-10 00:30:00,159.63333,223.28334,10.991667,6.598333,28.418146,4.393333999999999,980.9582892555599
2026-02-10 01:30:00,154.95,223.53334,10.913333,6.596666,28.429012,4.316667,964.91899217778
2026-02-10 02:30:00,152.91667,222.96666,10.85,6.6,28.40935,4.25,947.608305
2026-02-10 03:30:00,153.95,222.11667,10.876666,6.603334,28.437971,4.273332,949.17827364444
2026-02-10 04:30:00,150.96666,222.26666,10.815,6.593333,28.256508,4.221666999999999,938.3358237222199
2026-02-10 05:30:00,142.03334,222.68333,10.621667,6.593333,27.966034,4.028334,897.0428294722201
2026-02-10 06:30:00,138.71666,223.13333,10.576667,6.615,27.887438,3.9616670000000003,883.9799500611101
2026-02-10 07:30:00,140.55,223.0,10.581667,6.588333,27.812824,3.993333999999999,890.5134819999998
2026-02-10 08:30:00,143.36667,222.83333,10.711666,6.605,27.677631,4.106665999999999,915.1020599777797
2026-02-10 09:30:00,141.6,222.35,10.638333,6.591667,27.705019,4.046665999999999,899.7761850999998
2026-02-10 10:30:00,140.8,222.11667,10.613334,6.6,27.784542,4.013334,891.4283836777801
2026-02-10 11:30:00,141.01666,222.75,10.621667,6.601667,27.916027,4.0200000000000005,895.4550000000002
2026-02-10 12:30:00,139.53334,223.36667,10.595,6.605,27.865866,3.99,891.2330133
2026-02-10 13:30:00,152.83333,210.91667,10.951667,6.681667,28.09013,4.2700000000000005,900.6141809000002
2026-02-10 14:30:00,146.45,221.16667,10.791667,6.605,28.329288,4.186667,925.95119878889
2026-02-10 15:30:00,148.81667,221.41667,10.83,6.601667,28.32513,4.228333,936.22341251111
2026-02-10 16:30:00,148.33333,221.51666,10.823334,6.595,28.227701,4.228333999999999,936.6464250444399
2026-02-10 17:30:00,151.51666,222.33333,10.851666,6.603334,28.530289,4.2483319999999996,944.5458005055599
2026-02-10 18:30:00,153.5,222.75,10.851666,6.601667,28.591494,4.249999,946.68727725
2026-02-10 19:30:00,152.06667,222.21666,10.858334,6.595,28.493494,4.2633339999999995,947.3838419444398
2026-02-10 20:30:00,151.18333,221.18333,10.845,6.598333,28.405626,4.246667,939.2919484611101
2026-02-10 21:30:00,148.46666,220.45,10.853333,6.595,27.397202,4.2583329999999995,938.7495098499999
2026-02-10 22:30:00,129.6,213.53334,11.098333,7.52,27.939281,3.5783330000000007,764.0933971222202
2026-02-10 23:30:00,162.05,221.8,10.961667,6.515,28.05346,4.446667000000001,986.2707406000002
2026-02-11 00:30:00,145.3,222.36667,10.765,6.593333,27.705286,4.171667,927.63969913889
2026-02-11 01:30:00,146.95,222.51666,10.776667,6.605,28.001598,4.171666999999999,928.2654074722199
2026-02-11 02:30:00,149.13333,222.7,10.798333,6.608333,28.180977,4.1899999999999995,933.1129999999998
2026-02-11 03:30:00,149.51666,221.98334,10.811667,6.605,28.073889,4.2066669999999995,933.8099909277798
2026-02-11 04:30:00,155.36667,221.88333,10.895,6.603334,28.177475,4.291665999999999,952.2491433277798
2026-02-11 05:30:00,154.0,222.18333,10.885,6.593333,28.086346,4.2916669999999995,953.53686531111
2026-02-11 06:30:00,153.16667,223.03334,10.856667,6.62,28.1415,4.236667,944.91799147778
2026-02-11 07:30:00,157.01666,222.45,10.931666,6.583334,27.779203,4.348332,967.2864533999999
2026-02-11 08:30:00,150.86667,222.35,10.92,6.595,27.408642,4.325,961.66375
2026-02-11 09:30:00,143.35,221.88333,10.835,6.598333,26.805197,4.236667000000001,940.0457820611101
2026-02-11 10:30:00,137.45,221.21666,10.74,6.595,26.428429,4.1450000000000005,916.9430557000001
2026-02-11 11:30:00,135.95,221.71666,10.753333,6.6,26.304735,4.153333,920.86312062778
2026-02-11 12:30:00,136.73334,222.2,10.741667,6.6,26.585625,4.141667,920.2784074
2026-02-11 13:30:00,140.53334,222.31667,10.766666,6.601667,27.13759,4.164999000000001,925.9487082333301
2026-02-11 14:30:00,144.56667,222.1,10.836667,6.603334,27.491262,4.233333,940.2232593
2026-02-11 15:30:00,149.51666,221.48334,10.91,6.606667,27.865366,4.303333,953.1165659722201
2026-02-11 16:30:00,152.2,221.38333,10.933333,6.598333,27.900331,4.334999999999999,959.6967355499997
2026-02-11 17:30:00,151.1,221.86667,10.925,6.606667,27.835922,4.318333000000001,958.0941626611102
2026-02-11 18:30:00,154.78334,222.15,10.973333,6.603334,27.752848,4.369999,970.79527785
2026-02-11 19:30:00,148.7,222.2,10.926666,6.588333,26.277021,4.338333,963.9775926000001
2026-02-11 20:30:00,142.7,221.78334,10.888333,6.6,26.016253,4.288333,951.08081577222
2026-02-11 21:30:00,146.88333,221.8,10.916666,6.608333,26.617489,4.308332999999999,955.5882593999999
2026-02-11 22:30:00,156.63333,221.65,10.981667,6.6,27.409153,4.381667,971.19649055
2026-02-11 23:30:00,156.5,222.13333,10.986667,6.601667,27.651701,4.385000000000001,974.0546520500002
2026-02-12 00:30:00,154.01666,222.75,10.931666,6.596666,27.62102,4.335,965.62125
2026-02-12 01:30:00,153.88333,222.48334,10.956667,6.603334,27.50541,4.353332999999999,968.5440659722199
2026-02-12 02:30:00,155.06667,222.11667,10.981667,6.596666,27.450958,4.385001,973.98182006667
2026-02-12 03:30:00,150.93333,221.8,10.889999,6.598333,27.52692,4.291665999999999,951.8915187999999
2026-02-12 04:30:00,150.0,221.86667,10.856667,6.593333,27.514095,4.2633339999999995,945.8917176777799
2026-02-12 05:30:00,146.78334,222.36667,10.801667,6.595,27.356611,4.206667,935.4225325888901
2026-02-12 06:30:00,146.91667,222.75,10.841667,6.61,27.278763,4.231666999999999,942.6038242499998
2026-02-12 07:30:00,146.08333,222.68333,10.835,6.588333,27.084618,4.246667,945.6619489611102
2026-02-12 08:30:00,139.73334,222.08333,10.665,6.591667,27.013529,4.073332999999999,904.6193568388898
2026-02-12 09:30:00,136.26666,221.53334,10.593333,6.6,27.074944,3.993333,884.65639722222
2026-02-12 10:30:00,135.43333,221.31667,10.568334,6.598333,27.112827,3.970001,878.6274012166699
2026-02-12 11:30:00,136.45,221.55,10.59,6.605,27.160988,3.9849999999999994,882.8767499999999
2026-02-12 12:30:00,140.46666,222.1,10.686667,6.603334,27.310795,4.083333,906.9082592999999
2026-02-12 13:30:00,137.43333,222.68333,10.613334,6.588333,27.39999,4.025001,896.3006259333299
2026-02-12 14:30:00,128.83333,222.16667,10.393333,6.601667,27.490824,3.791666,842.38180897222
2026-02-12 15:30:00,129.75,221.71666,10.36,6.605,27.871807,3.754999999999999,832.5460582999998
2026-02-12 16:30:00,132.51666,221.15,10.429999,6.6,28.00371,3.829999000000001,847.0042788500002
2026-02-12 17:30:00,140.48334,221.93333,10.641666,6.613333,27.552849,4.028333000000001,894.0213570388902
2026-02-12 18:30:00,140.66667,222.6,10.648334,6.598333,27.540613,4.050001,901.5302226
2026-02-12 19:30:00,141.23334,222.23334,10.635,6.598333,27.525702,4.036667,897.0819898777798
2026-02-12 20:30:00,142.93333,221.91667,10.728333,6.606667,27.815365,4.121665999999999,914.6663935722199
2026-02-12 21:30:00,136.36667,221.45,10.658334,6.601667,26.930767,4.056667,898.34890715
2026-02-12 22:30:00,136.7,221.41667,10.656667,6.598333,27.020443,4.058334,898.5828000277801
2026-02-12 23:30:00,138.96666,221.73334,10.698333,6.605,26.903654,4.0933329999999994,907.6283978222199
2026-02-13 00:30:00,136.38333,222.4,10.681666,6.601667,26.589422,4.079999,907.3917776
2026-02-13 01:30:00,140.53334,222.13333,10.74,6.603334,26.902521,4.136666,918.89139367778
2026-02-13 02:30:00,136.15,221.86667,10.646667,6.598333,26.703526,4.0483340000000005,898.1903836277801
2026-02-13 03:30:00,133.8,221.33333,10.613334,6.6,26.7363,4.013334,888.28457862222
2026-02-13 04:30:00,130.5,221.3,10.528334,6.595,26.576973,3.9333339999999994,870.4468142
2026-02-13 05:30:00,130.25,221.75,10.5,6.601667,26.809994,3.898333,864.45534275
2026-02-13 06:30:00,128.66667,222.2,10.436667,6.593333,26.82864,3.8433339999999996,853.9888147999999
2026-02-13 07:30:00,131.46666,222.31667,10.548333,6.601667,26.89177,3.9466659999999996,877.4096427222198
2026-02-13 08:30:00,131.88333,221.8,10.535,6.596666,26.814709,3.9383340000000002,873.5224812000001
2026-02-13 09:30:00,127.8,221.31667,10.451667,6.6,26.755756,3.851667000000001,852.4381143888901
2026-02-13 10:30:00,126.6,221.41667,10.461666,6.601667,26.59474,3.8599989999999993,854.6681247833299
2026-02-13 11:30:00,122.45,221.85,10.475,6.601667,25.698711,3.8733329999999997,859.2989260499999
2026-02-13 12:30:00,123.316666,222.38333,10.5,6.598333,25.45501,3.9016669999999998,867.66570001111
2026-02-13 13:30:00,124.333336,222.15,10.526667,6.605,25.444328,3.9216669999999993,871.1983240499999
2026-02-13 14:30:00,131.03334,221.55,10.67,6.601667,25.725039,4.068333,901.3391761500001
2026-02-13 15:30:00,133.2,221.43333,10.713333,6.605,26.032675,4.108333,909.72185693889
2026-02-13 16:30:00,136.46666,221.26666,10.79,6.598333,26.160992,4.191666999999999,927.4761569222197
2026-02-13 17:30:00,135.48334,221.88333,10.751667,6.6,26.089106,4.151667,921.1856990111099
2026-02-13 18:30:00,135.9,222.33333,10.786667,6.6,26.049803,4.186667,930.8356157111099
2026-02-13 19:30:00,138.43333,222.08333,10.821667,6.603334,26.294777,4.2183329999999994,936.8214396888899
2026-02-13 20:30:00,136.46666,221.7,10.78,6.596666,26.19612,4.183333999999999,927.4451477999999
2026-02-13 21:30:00,135.11667,223.41667,10.711667,6.6,26.311878,4.111667000000001,918.6149492888902
2026-02-13 22:30:00,137.2,217.56667,10.803333,6.72,26.567486,4.0833330000000005,888.39716331111
2026-02-13 23:30:00,136.13333,221.61667,10.730001,6.608333,26.475357,4.121668,913.43033700556
2026-02-14 00:30:00,136.81667,222.25,10.690001,6.586667,26.663696,4.103334,911.9659815000001
2026-02-14 01:30:00,133.1,218.35,10.656667,6.606667,26.70206,4.050000000000001,884.3175000000001
2026-02-14 02:30:00,130.96666,219.36667,10.623334,6.595,26.640354,4.028334,883.68221522778
2026-02-14 03:30:00,128.11667,219.1,10.515,6.576667,26.529867,3.938333000000001,862.8887603000002
2026-02-14 04:30:00,110.683334,219.91667,10.091667,6.598333,26.426477,3.493333999999999,768.2423804777799
2026-02-14 05:30:00,109.4,220.08333,10.088334,6.6,26.157932,3.488334,767.72416287222
2026-02-14 06:30:00,107.7,219.93333,10.02,6.598333,26.152563,3.4216669999999993,752.5386174611099
2026-02-14 07:30:00,106.63333,219.3,10.016666,6.6,26.159012,3.416666000000001,749.2748538000003
2026-02-14 08:30:00,106.083336,219.36667,10.005,6.598333,26.065083,3.4066670000000006,747.3091955888901
2026-02-14 09:30:00,104.13333,219.31667,10.0,6.6,26.008516,3.4000000000000004,745.676678
2026-02-14 10:30:00,104.05,219.95,10.0,6.596666,25.895918,3.403334,748.5633133
2026-02-14 11:30:00,104.333336,220.35,10.076667,6.605,25.739925,3.471667,764.98182345
2026-02-14 12:30:00,109.71667,219.86667,10.218333,6.631667,25.741568,3.5866659999999992,788.5883098222198
2026-02-14 13:30:00,126.26667,219.36667,10.603333,6.593333,26.041233,4.009999999999999,879.6603466999998
2026-02-14 14:30:00,124.48333,219.28334,10.52,6.6,26.311087,3.92,859.5906928
2026-02-14 15:30:00,126.11667,219.76666,10.518333,6.61,26.711763,3.908333,858.9212895777799
2026-02-14 16:30:00,133.4,220.33333,10.663333,6.6,27.182915,4.063333,895.28769078889
2026-02-14 17:30:00,137.31667,219.98334,10.728333,6.605,27.599237,4.123332999999999,907.0645652722197
2026-02-14 18:30:00,141.8,219.58333,10.813334,6.601667,27.622957,4.211666999999999,924.8118647111098
2026-02-14 19:30:00,135.33333,219.08333,10.736667,6.588333,26.552893,4.148334,908.83082667222
2026-02-14 20:30:00,133.63333,219.18333,10.71,6.6,26.242468,4.110000000000001,900.8434863000003
2026-02-14 21:30:00,137.98334,219.95,10.755,6.603334,27.069372,4.1516660000000005,913.1589367
2026-02-14 22:30:00,137.45,220.1,10.798333,6.595,26.613914,4.203333,925.1535932999999
2026-02-14 23:30:00,136.61667,219.68333,10.798333,6.596666,26.51645,4.201667,923.0361981111099
2026-02-15 00:30:00,135.51666,219.43333,10.766666,6.603334,26.497683,4.1633320000000005,913.5738046555601
2026-02-15 01:30:00,134.3,219.11667,10.741667,6.598333,26.430323,4.143333999999999,907.8735487777799
2026-02-15 02:30:00,133.96666,219.8,10.736667,6.6,26.347878,4.136667000000001,909.2394066000003
2026-02-15 03:30:00,134.35,220.33333,10.74,6.598333,26.466099,4.141667,912.5472818611099
2026-02-15 04:30:00,134.66667,220.05,10.743333,6.598333,26.16754,4.145,912.1072499999999
2026-02-15 05:30:00,130.83333,219.43333,10.715,6.603334,25.76984,4.111666,902.2365622277799
2026-02-15 06:30:00,133.25,219.23334,10.791667,6.6,25.897587,4.191667000000001,918.9531565777802
2026-02-15 07:30:00,132.7,219.11667,10.756667,6.6,25.796227,4.1566670000000006,910.7950313388901
2026-02-15 08:30:00,130.38333,219.66667,10.716666,6.6,25.568893,4.116666,904.2943117222201
2026-02-15 09:30:00,129.56667,220.06667,10.708333,6.603334,25.528954,4.104998999999999,903.3734602833298
2026-02-15 10:30:00,131.95,219.98334,10.77,6.601667,25.753353,4.168333,916.9638155722199
2026-02-15 11:30:00,133.65,219.4,10.801666,6.6,25.953012,4.201666000000001,921.8455204000003
2026-02-15 12:30:00,137.2,219.16667,10.798333,6.6,26.526255,4.198333,920.13466316111
2026-02-15 13:30:00,138.21666,219.6,10.773334,6.596666,27.116194,4.176668,917.1962928
2026-02-15 14:30:00,135.0,220.05,10.711667,6.6,27.181753,4.111667000000001,904.7723233500002
2026-02-15 15:30:00,135.73334,220.01666,10.746667,6.605,27.313293,4.141667,911.23574017222
2026-02-15 16:30:00,141.18333,219.56667,10.845,6.6,27.60332,4.245000000000001,932.0605141500001
2026-02-15 17:30:00,142.1,219.06667,10.856667,6.6,27.445059,4.256667,932.49386498889
2026-02-15 18:30:00,145.63333,219.33333,10.908333,6.603334,27.945396,4.3049990000000005,944.2297663166701
2026-02-15 19:30:00,145.88333,219.65,10.928333,6.606667,27.769522,4.3216660000000005,949.2539369000001
2026-02-15 20:30:00,149.96666,220.1,10.965,6.591667,27.92962,4.373333,962.5705932999999
2026-02-15 21:30:00,138.85,219.9,10.773334,6.6,27.674349,4.1733340000000005,917.7161466000001
2026-02-15 22:30:00,139.41667,219.58333,10.793333,6.6,27.510813,4.193333000000001,920.7860239388901
2026-02-15 23:30:00,139.5,219.03334,10.766666,6.6,27.49642,4.166666000000001,912.6387706444402
2026-02-16 00:30:00,137.01666,219.28334,10.701667,6.593333,27.454649,4.108334,900.8892013555601
2026-02-16 01:30:00,134.5,219.83333,10.633333,6.601667,27.385265,4.031666,886.29456222778
2026-02-16 02:30:00,133.6,220.15,10.655,6.601667,26.551546,4.053332999999999,892.3412599499999
2026-02-16 03:30:00,131.15,219.98334,10.623334,6.598333,26.588253,4.025001,885.4331634833399
2026-02-16 04:30:00,132.65,219.25,10.656667,6.605,26.545662,4.051667,888.32798975
2026-02-16 05:30:00,128.61667,219.16667,10.538334,6.596666,26.57013,3.941668000000001,863.8822498055603
2026-02-16 06:30:00,128.88333,219.63333,10.546667,6.603334,26.49934,3.943332999999999,866.0873580888898
2026-02-16 07:30:00,129.3,220.16667,10.56,6.598333,26.601019,3.9616670000000003,872.2270310388901
2026-02-16 08:30:00,124.13333,219.86667,10.401667,6.595,26.588774,3.806667,836.95919708889
2026-02-16 09:30:00,120.316666,219.4,10.328333,6.601667,26.558481,3.7266660000000007,817.6305204000001
2026-02-16 10:30:00,119.6,219.31667,10.288333,6.606667,26.652662,3.681666,807.4507271722199
2026-02-16 11:30:00,106.0,219.4,9.896667,6.546667,26.677317,3.3500000000000005,734.9900000000001
2026-02-16 12:30:00,77.916664,219.86667,9.191667,6.608333,26.715374,2.5833340000000007,567.9890440777801
2026-02-16 13:30:00,78.13333,220.06667,9.205,6.595,26.648317,2.6100000000000003,574.3740087
2026-02-16 14:30:00,122.2,222.6,10.463333,6.698333,26.536648,3.7650000000000006,838.089
2026-02-16 15:30:00,162.13333,220.83333,11.31,6.611667,26.729004,4.698333000000001,1037.54852183889
2026-02-16 16:30:00,171.3,220.71666,11.475,6.61,27.090954,4.864999999999999,1073.7865508999998
2026-02-16 17:30:00,179.48334,221.08333,11.553333,6.61,27.835958,4.943333,1092.88852093889
2026-02-16 18:30:00,188.13333,221.4,11.648334,6.608333,28.459272,5.040001,1115.8562214
2026-02-16 19:30:00,194.23334,221.2,11.718333,6.595,28.455063,5.123333,1133.2812595999999
2026-02-16 20:30:00,192.25,220.58333,11.703333,6.598333,28.21903,5.105,1126.07789965
2026-02-16 21:30:00,192.7,220.7,11.71,6.601667,28.296228,5.108333000000001,1127.4090931
2026-02-16 22:30:00,195.26666,229.81667,11.601666,6.648333,28.218996,4.953333,1138.35849546111
2026-02-16 23:30:00,140.95,273.86667,9.71,6.49,28.158155,3.2200000000000006,881.8506774000002
2026-02-17 00:30:00,145.51666,273.78333,9.996667,6.61,28.156023,3.386667,927.21296886111
2026-02-17 01:30:00,151.0,210.71666,11.15,6.718333,27.940908,4.431667,933.82606847222
2026-02-17 02:30:00,217.03334,226.25,12.421666,7.055,27.733694,5.366666,1214.2081825
2026-02-17 03:30:00,255.6,254.75,12.286667,6.818333,27.665064,5.468334,1393.0580865
2026-02-17 04:30:00,129.86667,271.21667,9.795,6.598333,27.497746,3.1966669999999997,866.9893788388899
2026-02-17 05:30:00,123.916664,271.46667,9.688334,6.593333,27.378078,3.095000999999999,840.1896151166698
2026-02-17 06:30:00,117.566666,271.96667,9.571667,6.6,27.239923,2.971667,808.19437833889
2026-02-17 07:30:00,116.183334,271.56668,9.561667,6.601667,27.017921,2.96,803.8373728
2026-02-17 08:30:00,117.96667,270.6,9.625,6.603334,26.845814,3.0216659999999997,817.6628196
2026-02-17 09:30:00,115.15,270.8,9.58,6.59,26.61015,2.99,809.6920000000001
2026-02-17 10:30:00,110.05,271.2,9.48,6.593333,26.457714,2.886667,782.8640904
2026-02-17 11:30:00,99.4,271.81668,9.235,6.585,26.206526,2.6499999999999995,720.3142019999999
2026-02-17 12:30:00,89.85,271.65,9.026667,6.596666,26.116493,2.430001,660.1097716499999
2026-02-17 13:30:00,94.61667,271.01666,9.146667,6.615,26.211096,2.5316670000000006,686.1239345722202
2026-02-17 14:30:00,100.1,270.51666,9.288333,6.6,26.205557,2.688333,727.2388641277801
2026-02-17 15:30:00,104.46667,271.06668,9.4,6.601667,26.467651,2.7983330000000004,758.5348358444402
2026-02-17 16:30:00,107.78333,271.08334,9.441667,6.61,27.051487,2.8316670000000004,767.6177481277801
2026-02-17 17:30:00,111.98333,271.16666,9.53,6.606667,27.348585,2.9233329999999995,792.7104456777798
2026-02-17 18:30:00,116.0,270.98334,9.601667,6.605,27.515211,2.9966670000000004,812.0468325277801
2026-02-17 19:30:00,120.86667,270.5,9.650001,6.596666,27.857126,3.0533349999999997,825.9271174999999
2026-02-17 20:30:00,121.03333,270.28333,9.636667,6.596666,27.847939,3.0400009999999993,821.6615934833297
2026-02-17 21:30:00,119.38333,270.61667,9.618334,6.605,27.667631,3.0133340000000004,815.4584126777801
2026-02-17 22:30:00,121.05,271.26666,9.583334,6.6,27.912418,2.983334000000001,809.2790498444402
2026-02-17 23:30:00,135.73334,271.45,9.908334,6.616667,27.55527,3.2916670000000003,893.52300715
2026-02-18 00:30:00,136.75,270.81668,9.956667,6.596666,27.509565,3.3600009999999996,909.94431561668
2026-02-18 01:30:00,134.55,270.58334,9.911666,6.595,27.345425,3.3166660000000006,897.4345639444402
2026-02-18 02:30:00,131.61667,270.45,9.825,6.595,27.356153,3.2299999999999995,873.5534999999999
2026-02-18 03:30:00,127.61667,271.13333,9.768333,6.593333,27.095654,3.175,860.84832275
2026-02-18 04:30:00,121.833336,271.6,9.661667,6.593333,26.8849,3.0683339999999992,833.3595143999999
2026-02-18 05:30:00,119.2,271.75,9.635,6.606667,26.789944,3.028333,822.94949275
2026-02-18 06:30:00,119.86667,270.7,9.671667,6.596666,26.59656,3.0750009999999994,832.4027706999998
2026-02-18 07:30:00,121.15,270.65,9.641666,6.605,26.480862,3.0366660000000003,821.8736529
2026-02-18 08:30:00,116.75,270.71667,9.586667,6.593333,26.251411,2.993334,810.34541267778
2026-02-18 09:30:00,111.833336,271.35,9.561667,6.61,26.07839,2.9516669999999996,800.9348404499999
2026-02-18 10:30:00,111.2,271.61667,9.553333,6.596666,25.897171,2.9566670000000004,803.0800448388901
2026-02-18 11:30:00,112.833336,271.35,9.593333,6.603334,25.799746,2.989998999999999,811.3362286499998
2026-02-18 12:30:00,114.083336,270.91666,9.616667,6.605,25.99314,3.011666999999999,815.9107646722197
2026-02-18 13:30:00,115.61667,270.8,9.648334,6.603334,26.296143,3.045,824.586
2026-02-18 14:30:00,116.933334,271.25,9.66,6.59,26.109274,3.0700000000000003,832.7375000000001
2026-02-18 15:30:00,115.666664,271.73334,9.621667,6.608333,26.54121,3.0133340000000004,818.8233123555601
2026-02-18 16:30:00,121.61667,272.3,9.695,6.615,27.229824,3.08,838.6840000000001
2026-02-18 17:30:00,119.666664,252.95,9.87,6.631667,27.822409,3.238332999999999,819.1363323499997
2026-02-18 18:30:00,128.11667,215.16667,10.511666,6.576667,27.844465,3.9349990000000004,846.6806312833302
2026-02-18 19:30:00,126.78333,215.38333,10.48,6.598333,27.93985,3.881667,836.0463644111101
2026-02-18 20:30:00,124.083336,215.8,10.403333,6.59,27.906126,3.813333,822.9172614
2026-02-18 21:30:00,125.666664,216.31667,10.466666,6.605,27.944515,3.8616659999999996,835.3427297722199
2026-02-18 22:30:00,118.433334,215.93333,10.443333,6.586667,25.382647,3.8566660000000006,832.7827320777802
2026-02-18 23:30:00,113.71667,215.25,10.361667,6.598333,25.11964,3.7633340000000004,810.0576435
2026-02-19 00:30:00,112.916664,215.03334,10.328333,6.601667,25.260994,3.7266660000000007,801.3574370444402
2026-02-19 01:30:00,113.066666,215.23334,10.323334,6.601667,25.502264,3.721666999999999,801.0268187777798
2026-02-19 02:30:00,112.3,215.98334,10.323334,6.601667,25.305927,3.721666999999999,803.8180690277799
2026-02-19 03:30:00,119.3,216.21666,10.491667,6.601667,25.6462,3.8899999999999997,841.0828073999999
2026-02-19 04:30:00,118.3,215.73334,10.44,6.601667,25.74324,3.8383329999999996,828.0563981222199
2026-02-19 05:30:00,118.35,215.2,10.45,6.598333,25.811964,3.851666999999999,828.8787383999997
2026-02-19 06:30:00,117.25,215.03334,10.436667,6.601667,25.759377,3.835,824.6528589000001
2026-02-19 07:30:00,113.333336,205.38333,10.491667,6.796667,25.837385,3.6949999999999994,758.8914043499999
2026-02-19 08:30:00,114.73333,214.5,10.408333,6.596666,25.611263,3.811667000000001,817.6025715000002
2026-02-19 09:30:00,113.933334,214.15,10.456667,6.596666,25.218193,3.8600009999999996,826.61921415
2026-02-19 10:30:00,115.21667,213.81667,10.503333,6.598333,25.069315,3.9049999999999994,834.9540963499998
2026-02-19 11:30:00,113.066666,213.36667,10.471666,6.596666,25.017155,3.875000000000001,826.7958462500002
2026-02-19 12:30:00,113.916664,213.68333,10.463333,6.598333,25.174099,3.865,825.8860704500001
2026-02-19 13:30:00,116.23333,214.11667,10.491667,6.6,25.62506,3.891667,833.27077878889
2026-02-19 14:30:00,118.13333,214.13333,10.49,6.605,26.278145,3.885,831.90798705
2026-02-19 15:30:00,122.26667,213.61667,10.525,6.598333,26.901394,3.926667,838.80152873889
2026-02-19 16:30:00,125.2,213.18333,10.563334,6.598333,27.269995,3.965000999999999,845.2721166333299
2026-02-19 17:30:00,127.86667,213.31667,10.621667,6.605,27.445719,4.016667,856.82202893889
2026-02-19 18:30:00,130.3,213.63333,10.661667,6.6,27.356054,4.061667,867.70744656111
2026-02-19 19:30:00,133.16667,213.81667,10.743333,6.61,27.401522,4.1333329999999995,883.7754980611098
2026-02-19 20:30:00,137.66667,214.06667,10.856667,6.596666,27.552841,4.260001,911.92422826667
2026-02-19 21:30:00,143.5,213.36667,10.983334,6.618333,27.864088,4.3650009999999995,931.3457279166698
2026-02-19 22:30:00,147.43333,213.11667,10.99,6.593333,27.761288,4.396667,937.0030301388899
2026-02-19 23:30:00,136.41667,213.36667,10.911667,6.595,26.666578,4.316667,921.03286328889
2026-02-20 00:30:00,118.65,155.23334,11.776667,6.671667,26.527302,5.1049999999999995,792.4662007
2026-02-20 01:30:00,122.55,142.33333,12.558333,6.601667,25.731808,5.956665999999999,847.8321074777798
2026-02-20 02:30:00,122.05,141.96666,12.525,6.598333,25.832666,5.926667,841.38911892222
2026-02-20 03:30:00,151.91667,188.15,12.026667,6.91,26.320633,5.116667,962.70089605
2026-02-20 04:30:00,139.61667,219.11667,10.846666,6.596666,26.419333,4.250000000000001,931.2458475000002
2026-02-20 05:30:00,134.86667,219.75,10.718333,6.596666,26.599325,4.1216669999999995,905.7363232499999
2026-02-20 06:30:00,134.5,219.96666,10.721666,6.596666,26.452812,4.125000000000001,907.3624725000002
2026-02-20 07:30:00,132.86667,220.1,10.741667,6.605,26.076426,4.136666999999999,910.4804066999998
2026-02-20 08:30:00,130.63333,219.05,10.73,6.591667,25.500475,4.138333,906.5018436500001
2026-02-20 09:30:00,127.86667,218.88333,10.698334,6.603334,25.418957,4.094999999999999,896.3272363499998
2026-02-20 10:30:00,125.2,219.15,10.64,6.591667,25.183216,4.048333,887.1921769500001
2026-02-20 11:30:00,121.083336,219.7,10.573334,6.596666,25.10561,3.976667999999999,873.6739595999998
2026-02-20 12:30:00,121.15,219.68333,10.53,6.598333,25.302893,3.931666999999999,863.7216990111099
2026-02-20 13:30:00,122.61667,219.5,10.553333,6.608333,25.77988,3.9450000000000003,865.9275
2026-02-20 14:30:00,129.16667,218.73334,10.643333,6.598333,26.35195,4.045,884.7763603
2026-02-20 15:30:00,131.98334,218.98334,10.67,6.61,26.922878,4.06,889.0723603999999
2026-02-20 16:30:00,130.2,219.33333,10.58,6.59,27.251808,3.99,875.1399867
2026-02-20 17:30:00,132.0,219.63333,10.606667,6.6,27.492218,4.006667,879.99761541111
2026-02-20 18:30:00,127.71667,219.53334,10.51,6.598333,27.242682,3.9116669999999996,858.7413214777799
2026-02-20 19:30:00,133.65,218.88333,10.638333,6.603334,27.613466,4.034998999999999,883.1940176666698
2026-02-20 20:30:00,133.43333,218.55,10.623334,6.598333,27.579443,4.025001,879.6639685499999
2026-02-20 21:30:00,131.1,218.8,10.573334,6.603334,27.48267,3.969999999999999,868.6359999999997
2026-02-20 22:30:00,131.63333,219.51666,10.595,6.596666,27.399464,3.9983340000000007,877.7009252444402
2026-02-20 23:30:00,129.55,219.45,10.54,6.601667,27.189514,3.938332999999999,864.2671768499998
2026-02-21 00:30:00,128.5,219.21666,10.486667,6.593333,26.905954,3.8933340000000003,853.48367574444
2026-02-21 01:30:00,127.25,218.75,10.511666,6.601667,26.776554,3.909999,855.31228125
2026-02-21 02:30:00,125.933334,218.43333,10.456667,6.6,26.917723,3.856667,842.42461551111
2026-02-21 03:30:00,126.1,219.05,10.471666,6.601667,26.704374,3.869999000000001,847.7232809500002
2026-02-21 04:30:00,125.183334,219.61667,10.466666,6.601667,26.462751,3.864999,848.81820993333
2026-02-21 05:30:00,125.5,219.58333,10.51,6.598333,26.242908,3.9116669999999996,858.9368657111098
2026-02-21 06:30:00,126.85,219.23334,10.56,6.603334,26.142555,3.9566660000000002,867.43310244444
2026-02-21 07:30:00,127.566666,218.88333,10.588333,6.601667,25.923067,3.9866660000000005,872.6147296777801
2026-02-21 08:30:00,128.65,218.61667,10.655,6.598333,25.663446,4.056666999999999,886.8550308388898
2026-02-21 09:30:00,124.86667,219.38333,10.598333,6.601667,25.41581,3.9966660000000003,876.8018959777801
2026-02-21 10:30:00,122.3,219.85,10.546667,6.593333,25.294626,3.953333999999999,869.1404798999997
2026-02-21 11:30:00,119.51667,219.61667,10.486667,6.598333,25.11415,3.8883340000000004,853.94296492778
2026-02-21 12:30:00,116.28333,219.0,10.396667,6.596666,25.26722,3.800001000000001,832.2002190000002
2026-02-21 13:30:00,117.88333,218.73334,10.416666,6.6,25.639416,3.8166659999999997,834.8321018444399
2026-02-21 14:30:00,119.95,219.0,10.475,6.598333,25.698088,3.8766669999999994,848.9900729999998
2026-02-21 15:30:00,124.0,219.48334,10.533334,6.605,26.32427,3.9283339999999995,862.2038669555599
2026-02-21 16:30:00,130.68333,219.06667,10.618334,6.573333,26.84383,4.045001000000001,886.1248992166702
2026-02-21 17:30:00,102.433334,218.48334,9.901667,6.596667,27.144766,3.3049999999999997,722.0874386999999
2026-02-21 18:30:00,142.16667,218.53334,10.853333,6.643333,27.507418,4.209999999999999,920.0253613999998
2026-02-21 19:30:00,140.88333,218.95,10.843333,6.605,27.285166,4.238332999999999,927.9830103499997
2026-02-21 20:30:00,146.25,219.35,10.973333,6.596666,27.173899,4.376667,960.0219064500001
2026-02-21 21:30:00,145.73334,219.53334,10.963333,6.601667,27.05931,4.3616660000000005,957.5311049444401
2026-02-21 22:30:00,143.9,219.35,10.958333,6.601667,26.733034,4.356666,955.6346871
2026-02-21 23:30:00,143.91667,218.86667,10.928333,6.596666,26.81367,4.331667,948.0575318388901
2026-02-22 00:30:00,146.18333,219.0,10.921666,6.608333,27.111427,4.313333,944.619927
2026-02-22 01:30:00,147.93333,219.13333,10.948333,6.596666,27.138697,4.351667,953.59528076111
2026-02-22 02:30:00,142.68333,219.68333,10.875,6.598333,26.745378,4.276667,939.51244786111
2026-02-22 03:30:00,141.76666,219.45,10.853333,6.601667,26.529718,4.251665999999999,933.0281036999997
2026-02-22 04:30:00,147.26666,219.2,10.933333,6.603334,26.679375,4.329998999999999,949.1357807999998
2026-02-22 05:30:00,145.31667,218.91667,10.925,6.6,26.645546,4.325000000000001,946.8145977500003
2026-02-22 06:30:00,149.33333,218.75,11.011666,6.601667,26.569626,4.409999,964.68728125
2026-02-22 07:30:00,143.78334,219.6,10.928333,6.596666,26.484928,4.331667,951.2340732
2026-02-22 08:30:00,140.93333,219.56667,10.875,6.598333,26.365713,4.276667,939.0135318888899
2026-02-22 09:30:00,136.16667,219.65,10.768333,6.59,25.993881,4.178333,917.7708434500001
2026-02-22 10:30:00,131.06667,219.2,10.716666,6.595,25.618969,4.121666,903.4691872
2026-02-22 11:30:00,126.333336,218.61667,10.615,6.591667,25.410345,4.023333,879.56766276111
2026-02-22 12:30:00,125.61667,219.11667,10.565001,6.598333,25.687763,3.9666680000000003,869.1630831555601
2026-02-22 13:30:00,128.85,219.65,10.626667,6.603334,25.598577,4.023332999999999,883.7250934499998
2026-02-22 14:30:00,127.88333,219.85,10.621667,6.593333,25.180365,4.028334,885.6292299
2026-02-22 15:30:00,124.5,219.4,10.573334,6.601667,25.16882,3.971666999999999,871.3837397999998
2026-02-22 16:30:00,125.15,218.8,10.566667,6.598333,25.278734,3.9683340000000005,868.2714792000002
2026-02-22 17:30:00,123.26667,218.96666,10.51,6.596666,25.432707,3.913334,856.88967544444
2026-02-22 18:30:00,124.98333,219.31667,10.561667,6.603334,25.672497,3.9583329999999997,868.1284123111099
2026-02-22 19:30:00,125.88333,219.65,10.576667,6.601667,25.649918,3.9750000000000005,873.1087500000001
2026-02-22 20:30:00,125.45,219.68333,10.596667,6.603334,25.55115,3.993333,877.26869123889
2026-02-22 21:30:00,127.75,218.78334,10.650001,6.598333,25.630327,4.051667999999999,886.43745761112
2026-02-22 22:30:00,127.51667,218.7,10.62,6.598333,25.913845,4.021666999999999,879.5385728999997
2026-02-22 23:30:00,123.76667,219.13333,10.533334,6.593333,25.68651,3.9400009999999996,863.3855393333299
2026-02-23 00:30:00,122.9,219.81667,10.486667,6.596666,25.684336,3.8900010000000007,855.0870661166701
2026-02-23 01:30:00,123.26667,219.71666,10.5,6.601667,25.7367,3.898333,856.52870632778
2026-02-23 02:30:00,124.75,219.1,10.52,6.601667,25.95551,3.9183329999999996,858.5067602999999
2026-02-23 03:30:00,124.01667,218.96666,10.51,6.598333,25.936659,3.9116669999999996,856.5246580222199
2026-02-23 04:30:00,122.38333,218.98334,10.466666,6.595,25.772085,3.8716660000000003,847.83035204444
2026-02-23 05:30:00,123.9,219.6,10.496667,6.596666,25.988424,3.9000010000000005,856.4402196000001
2026-02-23 06:30:00,129.48334,219.78334,10.655,6.61,25.881798,4.044999999999999,889.0236102999999
2026-02-23 07:30:00,126.566666,219.71666,10.568334,6.596666,26.107822,3.971668,872.64162758888
2026-02-23 08:30:00,128.16667,218.85,10.585,6.6,26.23155,3.985000000000001,872.1172500000002
2026-02-23 09:30:00,129.06667,218.9,10.565001,6.6,26.120176,3.965001000000001,867.9387189000003
2026-02-23 10:30:00,128.41667,219.46666,10.603333,6.6,25.941607,4.003333,878.5981223777799
2026-02-23 11:30:00,129.91667,219.75,10.64,6.603334,26.061432,4.036666,887.0573535000001
2026-02-23 12:30:00,132.55,219.76666,10.684999,6.605,26.377798,4.079998999999999,896.6477530333398
2026-02-23 13:30:00,131.81667,219.28334,10.71,6.606667,26.13344,4.103333000000001,899.7925653722202
2026-02-23 14:30:00,137.06667,218.6,10.853333,6.601667,26.357073,4.251665999999999,929.4141875999998
2026-02-23 15:30:00,137.38333,219.2,10.845,6.601667,26.392319,4.243333000000001,930.1385936000001
2026-02-23 16:30:00,132.46666,219.7,10.711666,6.591667,26.402746,4.119998999999999,905.1637802999998
2026-02-23 17:30:00,135.33333,219.56667,10.761666,6.603334,26.700703,4.158332,913.0311099944399
2026-02-23 18:30:00,135.61667,219.51666,10.7,6.598333,27.250542,4.101666999999999,900.3842402722198
2026-02-23 19:30:00,137.76666,219.08333,10.713333,6.605,27.60754,4.108333,900.0672743888899
2026-02-23 20:30:00,138.46666,218.88333,10.73,6.603334,27.711401,4.126666,903.25839587778
2026-02-23 21:30:00,139.41667,219.03334,10.768333,6.61,27.574654,4.158333,910.81356582222
2026-02-23 22:30:00,142.48334,219.3,10.83,6.591667,27.57579,4.238333,929.4664269
2026-02-23 23:30:00,140.61667,219.43333,10.793333,6.601667,27.263947,4.191666000000001,919.7912286277801
2026-02-24 00:30:00,138.01666,219.05,10.741667,6.593333,27.041384,4.148333999999999,908.6925626999999
2026-02-24 01:30:00,133.25,218.7,10.673333,6.6,26.771048,4.073333,890.8379270999999
2026-02-24 02:30:00,140.61667,218.63333,10.86,6.613333,26.511963,4.2466669999999995,928.4629476111099
2026-02-24 03:30:00,138.41667,219.21666,10.835,6.6,26.166906,4.235000000000001,928.3825551000002
2026-02-24 04:30:00,138.1,219.53334,10.865,6.598333,26.055973,4.266667,936.6756571777801
2026-02-24 05:30:00,142.75,219.26666,10.976666,6.598333,26.070578,4.378333,960.02245327778
2026-02-24 06:30:00,132.75,218.7,10.698334,6.591667,26.111044,4.106666999999999,898.1280728999998
2026-02-24 07:30:00,128.81667,218.75,10.62,6.6,25.990015,4.02,879.3749999999999
2026-02-24 08:30:00,127.11667,219.06667,10.603333,6.6,25.86428,4.003333,876.9968292111099
2026-02-24 09:30:00,131.6,219.6,10.745,6.606667,25.75737,4.138332999999999,908.7779267999998
2026-02-24 10:30:00,132.61667,219.41667,10.77,6.6,25.714561,4.17,914.9675139
2026-02-24 11:30:00,129.66667,218.98334,10.69,6.6,25.775,4.09,895.6418606
2026-02-24 12:30:00,130.65,218.66667,10.68,6.588333,25.996784,4.091666999999999,894.7111976388899
2026-02-24 13:30:00,128.83333,218.7,10.638333,6.605,26.217356,4.033332999999999,882.0899270999997
2026-02-24 14:30:00,129.25,219.0,10.701667,6.608333,26.056356,4.0933340000000005,896.4401460000001
2026-02-24 15:30:00,131.53334,219.36667,10.686667,6.598333,26.153141,4.088334,896.8442154277799
2026-02-24 16:30:00,134.93333,219.0,10.723333,6.598333,27.042553,4.125,903.375
2026-02-24 17:30:00,137.81667,218.3,10.76,6.596666,27.37122,4.163334,908.8558122000001
2026-02-24 18:30:00,137.43333,218.4,10.731667,6.598333,27.544262,4.133334,902.7201455999999
2026-02-24 19:30:00,138.11667,218.6,10.696667,6.595,27.791965,4.101667,896.6244062
2026-02-24 20:30:00,137.11667,219.15,10.666667,6.598333,27.793022,4.068334,891.5753961
2026-02-24 21:30:00,136.51666,219.36667,10.636667,6.603334,27.668108,4.033332999999999,884.7788292111097
2026-02-24 22:30:00,136.5,218.56667,10.665,6.605,27.600782,4.059999999999999,887.3806801999997
2026-02-24 23:30:00,135.73334,218.16667,10.608334,6.595,27.46836,4.0133339999999995,875.57571437778
2026-02-25 00:30:00,130.66667,218.23334,10.466666,6.595,27.535736,3.8716660000000003,844.92660254444
2026-02-25 01:30:00,127.916664,218.86667,10.423333,6.596666,27.127043,3.8266669999999996,837.5298634888899
2026-02-25 02:30:00,126.333336,219.18333,10.481667,6.605,26.633862,3.8766669999999994,849.7007823611099
2026-02-25 03:30:00,125.8,218.98334,10.448333,6.598333,26.589102,3.8499999999999996,843.0858589999999
2026-02-25 04:30:00,128.08333,218.43333,10.523334,6.608333,26.368961,3.915001,855.16670538333
2026-02-25 05:30:00,129.43333,218.21666,10.588333,6.653333,26.343695,3.9350000000000005,858.6825571
2026-02-25 06:30:00,125.88333,218.53334,10.458333,6.603334,26.191027,3.8549989999999994,842.44580716666
2026-02-25 07:30:00,127.26667,219.0,10.516666,6.601667,26.169928,3.914999000000001,857.3847810000002
2026-02-25 08:30:00,129.26666,219.23334,10.595,6.6,26.099907,3.995000000000001,875.8371933000002
