timestamp,KW ValueY,Flow ValueY,inlet_temperature ValueY,Outlet_temperature ValueY,WET BULB TEMPERATURE - CHILLER 1 (DEG C),DeltaT,Thermal_Load
2026-02-25 09:30:00,131.1,218.88333,10.608334,6.598333,26.125944,4.010000999999999,877.7223721833298
2026-02-25 10:30:00,131.38333,218.23334,10.596667,6.598333,26.268425,3.998334,872.56978325556
2026-02-25 11:30:00,131.7,218.58333,10.623334,6.603334,26.200474,4.02,878.7049865999999
2026-02-25 12:30:00,133.23334,219.08333,10.661667,6.6,26.195179,4.061667,889.8435317111099
2026-02-25 13:30:00,136.56667,219.2,10.715,6.6,26.57992,4.115,902.008
2026-02-25 14:30:00,137.86667,218.51666,10.728333,6.593333,26.794544,4.134999999999999,903.5663890999998
2026-02-25 15:30:00,135.93333,218.2,10.693334,6.601667,27.12484,4.091667,892.8017394
2026-02-25 16:30:00,137.65,218.26666,10.721666,6.598333,27.46365,4.123333000000001,899.9861219777802
2026-02-25 17:30:00,134.11667,218.66667,10.686667,6.6,27.245937,4.086667,893.6178642888901
2026-02-25 18:30:00,135.98334,219.16667,10.663333,6.601667,27.683844,4.061666,890.18181187222
2026-02-25 19:30:00,141.4,218.93333,10.775,6.605,27.897055,4.17,912.9519861
2026-02-25 20:30:00,141.18333,218.43333,10.795,6.608333,27.755257,4.186667,914.50761441111
2026-02-25 21:30:00,142.83333,218.31667,10.821667,6.596666,27.618692,4.225001,922.3881490666699
2026-02-25 22:30:00,146.11667,218.28334,10.891666,6.605,27.522085,4.286666,935.7077719444401
2026-02-25 23:30:00,147.21666,218.93333,10.908333,6.596666,27.247051,4.311667000000001,943.9676141611102
2026-02-26 00:30:00,147.48334,219.51666,10.938334,6.603334,26.913795,4.334999999999999,951.6047210999998
2026-02-26 01:30:00,148.51666,218.98334,10.996667,6.598333,26.776192,4.398334,963.16186975556
2026-02-26 02:30:00,148.0,218.33333,10.956667,6.595,26.874758,4.361667,952.29728046111
2026-02-26 03:30:00,149.4,218.5,10.986667,6.605,26.984945,4.381667,957.3942395
2026-02-26 04:30:00,147.7,218.95,10.978333,6.596666,27.031147,4.381666999999999,959.3659896499998
2026-02-26 05:30:00,150.83333,219.38333,11.043333,6.6,26.736887,4.443333000000001,974.7931898388902
2026-02-26 06:30:00,146.53334,219.11667,10.963333,6.593333,26.42844,4.37,957.5398479
2026-02-26 07:30:00,143.5,218.51666,10.933333,6.603334,26.441029,4.329998999999999,946.1769192833398
2026-02-26 08:30:00,142.9,218.26666,10.868333,6.596666,26.654453,4.271667,932.36248872222
2026-02-26 09:30:00,139.96666,218.65,10.815001,6.6,26.531288,4.215001000000001,921.6099686500003
2026-02-26 10:30:00,140.41667,219.28334,10.846666,6.6,26.40714,4.246666000000001,931.2231043444403
2026-02-26 11:30:00,137.58333,219.23334,10.76,6.598333,26.43021,4.161667,912.3761563777799
2026-02-26 12:30:00,139.06667,218.73334,10.778334,6.595,26.68129,4.183333999999999,915.0346181555599
2026-02-26 13:30:00,141.11667,219.01666,10.843333,6.611667,26.721598,4.231666,926.8053535555599
2026-02-26 14:30:00,144.86667,220.93333,10.963333,6.6,26.406609,4.363333000000001,964.0056895888903
2026-02-26 15:30:00,147.75,223.66667,10.93,6.586667,26.691877,4.3433329999999994,971.4588288111099
2026-02-26 16:30:00,137.78334,224.63333,10.673333,6.596666,26.826174,4.076667,915.75528351111
2026-02-26 17:30:00,135.45,224.53334,10.598333,6.598333,26.919216,4.0,898.13336
2026-02-26 18:30:00,139.66667,223.86667,10.665,6.603334,27.362612,4.061665999999999,909.2716420722197
2026-02-26 19:30:00,140.7,224.03334,10.683333,6.596666,27.521305,4.086666999999999,915.5496574777799
2026-02-26 20:30:00,143.18333,224.33333,10.72,6.606667,27.629099,4.113333000000001,922.7576892888901
2026-02-26 21:30:00,142.41667,224.43333,10.701667,6.598333,27.486633,4.103334,920.9249137222201
2026-02-26 22:30:00,139.71666,225.06667,10.631667,6.603334,27.206892,4.028333,906.6434939611099
2026-02-26 23:30:00,135.18333,224.66667,10.49,6.588333,27.327808,3.9016669999999998,876.57453233889
2026-02-27 00:30:00,137.6,224.7,10.481667,6.601667,27.783802,3.88,871.8359999999999
2026-02-27 01:30:00,138.7,224.46666,10.52,6.61,27.732939,3.9099999999999993,877.6646405999998
2026-02-27 02:30:00,137.91667,224.71666,10.508333,6.596666,27.61511,3.9116670000000004,879.0167432722201
2026-02-27 03:30:00,136.9,225.06667,10.488334,6.59,27.258121,3.898334,877.38505192778
2026-02-27 04:30:00,130.78334,225.0,10.403333,6.6,26.895908,3.8033330000000003,855.7499250000001
2026-02-27 05:30:00,133.18333,224.55,10.473333,6.596667,26.654905,3.876666,870.5053503
2026-02-27 06:30:00,128.3,224.9,10.384999,6.596666,26.409992,3.7883330000000006,851.9960917000002
2026-02-27 07:30:00,127.86667,224.5,10.385,6.598333,26.367517,3.7866669999999996,850.1067414999999
2026-02-27 08:30:00,127.38333,224.96666,10.35,6.603334,26.462793,3.7466659999999994,842.8749361555598
2026-02-27 09:30:00,130.76666,225.2,10.423333,6.605,26.586254,3.818332999999999,859.8885915999997
2026-02-27 10:30:00,134.96666,224.86667,10.468333,6.596666,26.938595,3.8716669999999995,870.6088656388899
2026-02-27 11:30:00,137.23334,224.93333,10.493333,6.61,27.041264,3.8833329999999995,873.4910231888899
2026-02-27 12:30:00,137.3,224.81667,10.5,6.593333,26.810265,3.9066669999999997,878.2838657388899
2026-02-27 13:30:00,133.2,225.18333,10.485,6.598333,25.942833,3.886666999999999,875.2126176611099
2026-02-27 14:30:00,127.583336,225.31667,10.475,6.6,25.019371,3.875,873.1020962499999
2026-02-27 15:30:00,130.8,225.11667,10.535,6.601667,25.374306,3.933333,885.45882696111
2026-02-27 16:30:00,129.15,224.83333,10.516666,6.601667,25.160954,3.914999000000001,880.2222621166701
2026-02-27 17:30:00,132.23334,224.81667,10.545,6.595,25.583519,3.95,888.0258465
2026-02-27 18:30:00,129.28334,224.85,10.518333,6.595,25.607296,3.9233330000000004,882.16142505
2026-02-27 19:30:00,127.3,225.13333,10.465,6.6,25.681335,3.865,870.1403204500001
2026-02-27 20:30:00,129.01666,225.43333,10.486667,6.603334,26.023737,3.8833330000000004,875.4326896888902
2026-02-27 21:30:00,134.38333,224.71666,10.566667,6.601667,26.267942,3.9650000000000007,891.0015569000001
2026-02-27 22:30:00,133.55,224.56667,10.515,6.606667,26.449055,3.9083330000000007,877.6813270611101
2026-02-27 23:30:00,130.43333,224.88333,10.421666,6.585,26.438694,3.836666,862.8022261777801
2026-02-28 00:30:00,127.36667,225.2,10.395,6.6,26.229992,3.795,854.6339999999999
2026-02-28 01:30:00,127.26667,225.15,10.396667,6.605,26.11343,3.7916670000000003,853.6938250500001
2026-02-28 02:30:00,127.683334,225.0,10.383333,6.601667,26.28118,3.7816660000000004,850.87485
2026-02-28 03:30:00,126.583336,224.68333,10.358334,6.605,26.3,3.753333999999999,843.3115817222198
2026-02-28 04:30:00,128.63333,224.96666,10.406667,6.605,26.325445,3.801667,855.24832742222
2026-02-28 05:30:00,128.26666,225.08333,10.426666,6.61,25.960964,3.8166660000000006,859.0678927777801
2026-02-28 06:30:00,126.73333,225.18333,10.406667,6.591667,25.881365,3.8150000000000004,859.0744039500001
2026-02-28 07:30:00,125.51667,225.3,10.395,6.6,25.864832,3.795,855.0135
2026-02-28 08:30:00,125.9,224.53334,10.405,6.601667,25.891014,3.8033329999999994,853.9750616222199
2026-02-28 09:30:00,125.9,219.1,10.42,6.69,26.039003,3.7299999999999995,817.2429999999998
2026-02-28 10:30:00,133.35,224.6,10.5,6.576667,26.147797,3.9233330000000004,881.1805918000001
2026-02-28 11:30:00,136.01666,224.73334,10.595,6.7,26.562286,3.8950000000000005,875.3363593000001
2026-02-28 12:30:00,129.86667,224.5,10.408333,6.6,26.709711,3.808333000000001,854.9707585000002
2026-02-28 13:30:00,132.83333,224.53334,10.456667,6.603334,27.028389,3.8533329999999992,865.2017286222199
2026-02-28 14:30:00,134.61667,224.28334,10.473333,6.593333,27.306496,3.88,870.2193592
2026-02-28 15:30:00,130.26666,224.21666,10.333333,6.586667,29.077658,3.7466659999999994,840.0649366555598
2026-02-28 16:30:00,118.86667,224.33333,10.118334,6.588333,28.541086,3.5300010000000004,791.8968792333301
2026-02-28 17:30:00,108.28333,224.41667,9.998333,6.596666,26.84744,3.4016670000000007,763.3907805888902
2026-02-28 18:30:00,105.46667,224.45,9.975,6.596666,27.546444,3.3783339999999997,758.2670662999999
2026-02-28 19:30:00,108.78333,224.16667,9.993333,6.61,26.505335,3.3833329999999995,758.43049211111
2026-02-28 20:30:00,116.21667,224.15,10.116667,6.611667,26.899445,3.505,785.64575
2026-02-28 21:30:00,123.01667,224.51666,10.255,6.601667,27.189104,3.653333000000001,820.2341230277802
2026-02-28 22:30:00,122.95,224.33333,10.3,6.596666,26.868416,3.703334000000001,830.7812483222201
2026-02-28 23:30:00,123.03333,224.3,10.238334,6.606667,26.900375,3.631667,814.5829081
2026-03-01 00:30:00,121.2,224.0,10.205,6.596666,26.65021,3.608334,808.2668160000001
2026-03-01 01:30:00,120.36667,224.01666,10.181666,6.6,26.64767,3.5816660000000002,802.35285455556
2026-03-01 02:30:00,121.23333,224.18333,10.171667,6.593333,26.91372,3.578333999999999,802.2028319722198
2026-03-01 03:30:00,119.3,224.31667,10.153334,6.601667,26.575573,3.5516669999999992,796.6981143888897
2026-03-01 04:30:00,120.25,224.36667,10.208333,6.605,26.556093,3.6033329999999992,808.4678261111098
2026-03-01 05:30:00,123.63333,224.0,10.281667,6.615,26.571259,3.6666670000000003,821.3334080000001
2026-03-01 06:30:00,130.3,223.96666,10.391666,6.583334,26.56067,3.808332000000001,852.9393982111202
2026-03-01 07:30:00,128.1,223.78334,10.346666,6.598333,26.69394,3.7483330000000006,838.8144781722202
2026-03-01 08:30:00,126.85,224.65,10.321667,6.6,26.748526,3.721667,836.07249155
2026-03-01 09:30:00,128.43333,224.71666,10.365,6.6,26.827839,3.7650000000000006,846.0582249000001
2026-03-01 10:30:00,132.05,224.18333,10.429999,6.606667,26.927868,3.8233320000000006,857.1272994555602
2026-03-01 11:30:00,132.93333,224.11667,10.418333,6.596666,27.04079,3.8216670000000006,856.4992818888901
2026-03-01 12:30:00,134.73334,224.23334,10.446667,6.603334,27.27723,3.8433329999999994,861.8033953222199
2026-03-01 13:30:00,139.53334,224.23334,10.501667,6.601667,27.772995,3.8999999999999995,874.5100259999999
2026-03-01 14:30:00,139.3,224.46666,10.481667,6.591667,27.942581,3.8899999999999997,873.1753073999998
2026-03-01 15:30:00,140.4,224.55,10.493333,6.601667,28.333334,3.891666,873.8736003
2026-03-01 16:30:00,142.25,224.33333,10.51,6.598333,28.543562,3.9116669999999996,877.5172839611099
2026-03-01 17:30:00,140.83333,223.95,10.485,6.601667,28.458246,3.8833329999999995,869.6724253499998
2026-03-01 18:30:00,138.95,224.31667,10.441667,6.6,28.48333,3.841667000000001,861.7499486888902
2026-03-01 19:30:00,141.38333,224.25,10.516666,6.615,28.63357,3.9016660000000005,874.9486005000001
2026-03-01 20:30:00,145.65,224.36667,10.636667,6.6,28.309408,4.036667,905.69353268889
2026-03-01 21:30:00,144.15,224.01666,10.588334,6.598333,28.401083,3.9900009999999995,893.8266974166598
2026-03-01 22:30:00,150.0,223.65,10.635,6.605,28.94558,4.029999999999999,901.3094999999998
2026-03-01 23:30:00,152.55,223.81667,10.72,6.593333,28.43471,4.126667,923.61686613889
2026-03-02 00:30:00,144.63333,224.0,10.603333,6.59,27.931658,4.013332999999999,898.9865919999999
2026-03-02 01:30:00,135.1,223.98334,10.476666,6.596666,27.234665,3.88,869.0553592
2026-03-02 02:30:00,134.86667,223.86667,10.468333,6.6,27.24513,3.868333,865.9908271611099
2026-03-02 03:30:00,138.81667,223.83333,10.563334,6.61,27.206062,3.953333999999999,884.8879138222197
2026-03-02 04:30:00,145.13333,223.66667,10.713333,6.603334,27.174568,4.109999,919.2697900333301
2026-03-02 05:30:00,145.95,223.8,10.705,6.6,27.264803,4.105,918.6990000000002
2026-03-02 06:30:00,144.45,223.78334,10.698334,6.595,26.913296,4.103333999999999,918.2577876555599
2026-03-02 07:30:00,136.56667,223.85,10.548333,6.601667,26.769962,3.9466659999999996,883.4611840999999
2026-03-02 08:30:00,134.08333,223.73334,10.493333,6.598333,26.75878,3.8949999999999996,871.4413592999999
2026-03-02 09:30:00,136.38333,223.43333,10.521667,6.6,26.829597,3.921667000000001,876.2311169611103
2026-03-02 10:30:00,137.23334,223.81667,10.548333,6.6,26.895613,3.948333,883.70274411111
2026-03-02 11:30:00,137.58333,223.75,10.55,6.603334,27.04284,3.9466660000000005,883.0665175000001
2026-03-02 12:30:00,136.0,223.96666,10.493333,6.593333,27.145718,3.8999999999999995,873.4699739999999
2026-03-02 13:30:00,137.78334,223.63333,10.495,6.603334,27.79998,3.891665999999999,870.3062268277798
2026-03-02 14:30:00,148.11667,212.2,10.79,6.895,28.362938,3.8949999999999996,826.5189999999999
2026-03-02 15:30:00,144.95,223.45,10.555,6.595,28.70115,3.96,884.862
2026-03-02 16:30:00,146.81667,223.23334,10.62,6.608333,28.810766,4.011666999999999,895.5378233777798
2026-03-02 17:30:00,147.9,223.33333,10.643333,6.593333,28.766092,4.05,904.4999864999999
2026-03-02 18:30:00,145.31667,223.38333,10.585,6.598333,28.790247,3.9866670000000006,890.5549500611102
2026-03-02 19:30:00,142.71666,223.01666,10.538334,6.596666,28.643547,3.941668000000001,879.0576321888802
2026-03-02 20:30:00,136.66667,222.96666,10.368333,6.595,28.610037,3.773333,841.32745607778
2026-03-02 21:30:00,140.16667,223.01666,10.42,6.603334,28.771027,3.8166659999999997,851.18010365556
2026-03-02 22:30:00,138.63333,223.58333,10.446667,6.598333,28.246931,3.8483339999999995,860.4233306722199
2026-03-02 23:30:00,134.68333,223.15,10.396667,6.596666,27.784138,3.800001000000001,847.9702231500003
2026-03-03 00:30:00,138.71666,223.08333,10.493333,6.61,27.837645,3.8833329999999995,866.3068571388899
2026-03-03 01:30:00,140.55,222.75,10.581667,6.6,27.510887,3.981667,886.91632425
2026-03-03 02:30:00,139.26666,223.08333,10.573334,6.596666,27.304672,3.976667999999999,887.1283397444398
2026-03-03 03:30:00,139.18333,223.53334,10.561667,6.6,27.36737,3.9616670000000003,885.5646564777801
2026-03-03 04:30:00,136.93333,223.66667,10.493334,6.591667,27.302076,3.9016670000000007,872.6728653388902
2026-03-03 05:30:00,137.81667,222.96666,10.54,6.605,27.14171,3.9349999999999987,877.3738070999997
2026-03-03 06:30:00,131.48334,222.9,10.421666,6.591667,26.828327,3.829999,853.7067771
2026-03-03 07:30:00,127.066666,222.98334,10.298333,6.591667,26.780602,3.7066659999999994,826.5247649444399
2026-03-03 08:30:00,128.13333,223.2,10.376666,6.606667,26.70124,3.7699990000000003,841.4637768
2026-03-03 09:30:00,128.48334,223.23334,10.375,6.6,26.680136,3.7750000000000004,842.7058585000001
2026-03-03 10:30:00,128.98334,223.28334,10.395,6.603334,26.670332,3.7916659999999993,846.6158486444399
2026-03-03 11:30:00,131.33333,222.96666,10.421666,6.598333,27.054987,3.823333,852.47578907778
2026-03-03 12:30:00,133.58333,222.95,10.458333,6.601667,27.364672,3.8566659999999997,859.8436846999999
2026-03-03 13:30:00,142.45,223.26666,10.635,6.613333,27.734978,4.021667,897.90415872222
2026-03-03 14:30:00,150.26666,223.53334,10.738334,6.605,27.995968,4.133334,923.93795435556
2026-03-03 15:30:00,153.41667,223.36667,10.823334,6.691667,28.539076,4.131666999999999,922.8766993388898
2026-03-03 16:30:00,182.6,213.6,11.571667,6.951667,27.593773,4.62,986.832
2026-03-03 17:30:00,154.81667,222.43333,10.878333,6.603334,28.207129,4.274998999999999,950.9022633166699
2026-03-03 18:30:00,157.03334,223.05,10.88,6.598333,28.537006,4.2816670000000006,955.0258243500002
2026-03-03 19:30:00,154.71666,222.86667,10.83,6.598333,28.59807,4.231667,943.09753283889
2026-03-03 20:30:00,152.61667,223.31667,10.833333,6.598333,28.056017,4.234999999999999,945.7460974499999
2026-03-03 21:30:00,153.11667,222.8,10.831667,6.6,28.035934,4.231667,942.8154076
2026-03-03 22:30:00,151.61667,222.5,10.841666,6.6,27.873522,4.241666,943.7706850000001
2026-03-03 23:30:00,147.43333,222.45,10.75,6.593333,27.673988,4.156667,924.6505741499999
2026-03-04 00:30:00,144.08333,202.81667,10.688334,6.601667,27.549042,4.086666999999999,828.8441923388898
2026-03-04 01:30:00,165.13333,222.55,11.018333,6.56,27.63605,4.4583330000000005,992.2020091500002
2026-03-04 02:30:00,149.15,222.43333,10.781667,6.608333,27.666277,4.1733340000000005,928.2885788222202
2026-03-04 03:30:00,146.9,223.13333,10.683333,6.583333,27.692684,4.1,914.846653
2026-03-04 04:30:00,134.71666,223.31667,10.421666,6.595,27.582853,3.8266660000000003,854.55830832222
2026-03-04 05:30:00,135.71666,223.58333,10.478333,6.605,27.288916,3.873332999999999,866.0126903388897
2026-03-04 06:30:00,132.41667,223.61667,10.401667,6.598333,27.281199,3.8033339999999995,850.4888839777799
2026-03-04 07:30:00,133.11667,223.8,10.41,6.605,27.366169,3.8049999999999997,851.559
2026-03-04 08:30:00,134.78334,223.45,10.441667,6.59,27.27313,3.851667000000001,860.6549911500001
2026-03-04 09:30:00,133.8,223.06667,10.429999,6.6,27.297703,3.829999000000001,854.3451230333301
2026-03-04 10:30:00,134.7,223.66667,10.453333,6.606667,27.217237,3.846666000000001,860.3709748222202
2026-03-04 11:30:00,135.3,224.03334,10.483334,6.6,27.11992,3.8833339999999996,869.99628635556
2026-03-04 12:30:00,137.75,223.68333,10.528334,6.6,27.310753,3.9283339999999995,878.70283047222
2026-03-04 13:30:00,140.78334,223.28334,10.593333,6.606667,27.6798,3.9866659999999996,890.1560999444399
2026-03-04 14:30:00,142.66667,223.35,10.598333,6.595,27.892986,4.0033330000000005,894.14442555
2026-03-04 15:30:00,143.4,223.31667,10.615,6.6,27.969252,4.015000000000001,896.6164300500001
2026-03-04 16:30:00,140.66667,223.55,10.563334,6.596666,27.91755,3.9666679999999994,886.7486313999999
2026-03-04 17:30:00,143.51666,223.71666,10.63,6.605,28.062237,4.025,900.4595565000001
2026-03-04 18:30:00,144.86667,223.08333,10.663333,6.603334,28.112528,4.0599989999999995,905.7180967166698
2026-03-04 19:30:00,144.91667,222.6,10.653334,6.605,28.349634,4.048333999999999,901.1591483999997
2026-03-04 20:30:00,146.06667,222.43333,10.695,6.595,28.109684,4.1000000000000005,911.9766530000002
2026-03-04 21:30:00,147.88333,222.85,10.688334,6.601667,28.352667,4.086666999999999,910.7137409499999
2026-03-04 22:30:00,147.71666,223.15,10.681666,6.603334,28.22352,4.078332,910.0797858
2026-03-04 23:30:00,145.23334,222.95,10.625,6.596666,28.052288,4.028334,898.1170652999999
2026-03-05 00:30:00,144.28334,222.76666,10.631667,6.6,27.830862,4.0316670000000006,898.1209918222202
2026-03-05 01:30:00,136.85,222.66667,10.506667,6.59,27.212526,3.9166670000000003,872.1111983888901
2026-03-05 02:30:00,130.03334,223.1,10.358334,6.6,27.123964,3.7583339999999996,838.4843153999999
2026-03-05 03:30:00,134.28334,223.18333,10.446667,6.611667,27.211475,3.835,855.90807055
2026-03-05 04:30:00,139.33333,223.03334,10.556667,6.601667,27.331367,3.954999999999999,882.0968596999999
2026-03-05 05:30:00,138.73334,222.71666,10.518333,6.598333,27.458103,3.92,873.0493071999999
2026-03-05 06:30:00,144.81667,223.06667,10.645,6.593333,27.593164,4.051666999999999,903.7918656388898
2026-03-05 07:30:00,140.6,223.2,10.586667,6.601667,27.35603,3.9850000000000003,889.452
2026-03-05 08:30:00,140.35,223.2,10.598333,6.596666,27.134094,4.001667,893.1720744
2026-03-05 09:30:00,139.06667,222.75,10.565001,6.596666,27.04131,3.9683350000000006,883.9466212500001
2026-03-05 10:30:00,141.2,222.75,10.645,6.605,26.991829,4.039999999999999,899.9099999999999
2026-03-05 11:30:00,140.21666,222.76666,10.601667,6.593333,26.934198,4.0083340000000005,892.9231773444401
2026-03-05 12:30:00,139.2,223.15,10.586667,6.593333,27.062065,3.993334,891.1124821
2026-03-05 13:30:00,138.85,223.03334,10.59,6.603334,27.256338,3.9866659999999996,889.15943344444
2026-03-05 14:30:00,142.18333,222.78334,10.656667,6.601667,27.405678,4.055000000000001,903.3864437000002
2026-03-05 15:30:00,144.56667,222.35,10.696667,6.603334,27.57025,4.0933329999999994,910.1525925499999
2026-03-05 16:30:00,144.28334,222.7,10.678333,6.595,27.84637,4.0833330000000005,909.3582591
2026-03-05 17:30:00,148.0,223.3,10.74,6.605,28.065458,4.135,923.3455
2026-03-05 18:30:00,151.78334,204.73334,10.980001,6.758333,28.177711,4.221667999999999,864.3161900111198
2026-03-05 19:30:00,150.43333,222.4,10.781667,6.601667,28.26135,4.180000000000001,929.6320000000002
2026-03-05 20:30:00,149.38333,222.33333,10.745,6.595,28.136154,4.1499999999999995,922.6833194999998
2026-03-05 21:30:00,147.08333,223.01666,10.723333,6.6,27.865248,4.123333000000001,919.5719537277802
2026-03-05 22:30:00,142.53334,222.71666,10.645,6.591667,27.652464,4.053332999999999,902.7447876277798
2026-03-05 23:30:00,140.03334,222.3,10.6,6.596666,27.560774,4.003334,889.9411481999999
2026-03-06 00:30:00,144.38333,222.06667,10.671667,6.61,27.673075,4.061666999999999,901.9608653388898
2026-03-06 01:30:00,148.43333,222.43333,10.74,6.595,27.682777,4.1450000000000005,921.9861528500002
2026-03-06 02:30:00,149.71666,222.98334,10.79,6.601667,27.463745,4.188332999999999,933.9284813722198
2026-03-06 03:30:00,149.55,222.75,10.796667,6.605,27.505493,4.191666999999999,933.6938242499998
2026-03-06 04:30:00,151.31667,222.06667,10.823334,6.598333,27.482197,4.225000999999999,938.2319028166697
2026-03-06 05:30:00,152.38333,221.98334,10.826667,6.593333,27.568403,4.233334,939.72962065556
2026-03-06 06:30:00,144.6,222.78334,10.688334,6.593333,27.376009,4.095000999999999,912.2980000833398
2026-03-06 07:30:00,143.21666,223.1,10.66,6.598333,27.26186,4.061667,906.1579077
2026-03-06 08:30:00,140.85,222.58333,10.626667,6.598333,27.087446,4.028333999999999,896.6399960722198
2026-03-06 09:30:00,139.61667,222.23334,10.618334,6.598333,26.890673,4.020001000000001,893.3782490333401
2026-03-06 10:30:00,135.43333,222.5,10.536667,6.596666,26.77824,3.9400009999999996,876.6502224999999
2026-03-06 11:30:00,134.46666,223.08333,10.515,6.601667,26.783743,3.9133330000000006,872.9993570388901
2026-03-06 12:30:00,136.93333,222.9,10.553333,6.598333,26.973104,3.955,881.5695000000001
2026-03-06 13:30:00,143.9,222.15,10.706667,6.606667,27.352184,4.1,910.8149999999999
2026-03-06 14:30:00,146.15,222.21666,10.756667,6.605,27.488531,4.151667,922.5695741722199
2026-03-06 15:30:00,146.96666,222.78334,10.768333,6.595,27.632723,4.173333,929.7490646722201
2026-03-06 16:30:00,147.26666,223.13333,10.735,6.598333,27.86132,4.136666999999999,923.0282828111099
2026-03-06 17:30:00,146.31667,222.41667,10.703333,6.596666,28.084064,4.106667000000001,913.3911989388902
2026-03-06 18:30:00,145.18333,221.76666,10.691667,6.603334,27.965034,4.088333,906.6559543777801
2026-03-06 19:30:00,148.08333,221.95,10.708333,6.595,28.256313,4.113333,912.9542593499999
2026-03-06 20:30:00,146.76666,222.41667,10.686667,6.601667,28.369713,4.085,908.5720969500001
2026-03-06 21:30:00,142.93333,222.25,10.635,6.601667,27.947184,4.033333,896.40825925
2026-03-06 22:30:00,142.83333,221.45,10.561667,6.595,28.299553,3.966667,878.41840715
2026-03-06 23:30:00,139.0,221.3,10.503333,6.601667,27.989397,3.9016659999999996,863.4386857999999
2026-03-07 00:30:00,139.06667,222.31667,10.546667,6.601667,27.746355,3.9449999999999994,877.0392631499998
2026-03-07 01:30:00,139.88333,222.45,10.558333,6.601667,27.791506,3.9566659999999994,880.1603516999999
2026-03-07 02:30:00,142.63333,221.58333,10.583334,6.596666,28.019663,3.9866680000000008,883.3791710444401
2026-03-07 03:30:00,140.91667,221.41667,10.533334,6.593333,27.935759,3.9400009999999996,872.3819012166699
2026-03-07 04:30:00,134.68333,221.61667,10.495,6.6,27.466278,3.8949999999999996,863.1969296499999
2026-03-07 05:30:00,132.81667,222.53334,10.506667,6.6,26.980402,3.9066670000000006,869.3636557777802
2026-03-07 06:30:00,132.43333,221.91667,10.513333,6.601667,26.914675,3.9116659999999994,868.0638928722199
2026-03-07 07:30:00,129.38333,221.21666,10.45,6.593333,26.699448,3.856666999999999,853.1589924722198
2026-03-07 08:30:00,127.083336,221.2,10.441667,6.596666,26.440916,3.845001000000001,850.5142212000002
2026-03-07 09:30:00,122.416664,221.93333,10.348333,6.598333,26.186539,3.75,832.2499875000001
2026-03-07 10:30:00,123.65,221.98334,10.386666,6.603334,26.234497,3.7833319999999997,839.83667368888
2026-03-07 11:30:00,124.78333,221.31667,10.403333,6.606667,26.349579,3.796666,840.26547622222
2026-03-07 12:30:00,128.55,220.93333,10.486667,6.601667,26.418396,3.8850000000000007,858.3259870500002
2026-03-07 13:30:00,130.28334,221.85,10.501667,6.603334,26.692417,3.898332999999999,864.8451760499997
2026-03-07 14:30:00,134.7,222.15,10.565001,6.601667,27.14801,3.9633340000000006,880.4546481000001
2026-03-07 15:30:00,140.85,221.48334,10.643333,6.601667,27.589108,4.041666,895.1616848444401
2026-03-07 16:30:00,143.65,221.26666,10.693334,6.598333,27.467731,4.095001,906.08719396666
2026-03-07 17:30:00,141.25,221.35,10.715,6.606667,26.686155,4.108333,909.37950955
2026-03-07 18:30:00,149.78334,222.03334,10.811667,6.606667,27.395864,4.205,933.6501947
2026-03-07 19:30:00,154.53334,221.95,10.856667,6.608333,28.078403,4.248334,942.9177312999999
2026-03-07 20:30:00,154.35,221.48334,10.808333,6.595,28.085443,4.2133329999999996,933.1830653722199
2026-03-07 21:30:00,150.23334,221.45,10.756667,6.595,27.852432,4.1616670000000004,921.6011571500001
2026-03-07 22:30:00,143.2,221.88333,10.626667,6.596666,27.856285,4.0300009999999995,894.1900417833299
2026-03-07 23:30:00,141.96666,221.91667,10.585,6.6,27.900524,3.985000000000001,884.3379299500003
2026-03-08 00:30:00,140.58333,221.25,10.553333,6.603334,27.910242,3.949999,873.93727875
2026-03-08 01:30:00,140.11667,221.05,10.528334,6.595,27.90425,3.9333339999999994,869.4634806999999
2026-03-08 02:30:00,136.58333,221.6,10.46,6.601667,27.797924,3.858333000000001,855.0065928000001
2026-03-08 03:30:00,132.03334,222.06667,10.38,6.593333,27.71447,3.7866670000000004,840.8925310888901
2026-03-08 04:30:00,121.61667,221.56667,10.203334,6.585,26.91579,3.618334,801.70221532778
2026-03-08 05:30:00,115.46667,220.96666,10.13,6.598333,26.604969,3.5316670000000006,780.38066122222
2026-03-08 06:30:00,116.86667,221.53334,10.151667,6.598333,26.639921,3.5533339999999995,787.1819491555599
2026-03-08 07:30:00,112.3,221.91667,10.053333,6.605,26.286152,3.448333,765.24257641111
2026-03-08 08:30:00,113.11667,221.85,10.076667,6.598333,26.240221,3.4783340000000003,771.6683979000001
2026-03-08 09:30:00,115.88333,221.13333,10.08,6.608333,26.6597,3.471667,767.70128436111
2026-03-08 10:30:00,120.5,221.43333,10.165,6.596666,27.008959,3.5683339999999992,790.1480801722199
2026-03-08 11:30:00,122.61667,222.0,10.24,6.606667,26.929605,3.6333330000000004,806.5999260000001
2026-03-08 12:30:00,123.333336,222.0,10.243333,6.6,27.06637,3.643333,808.819926
2026-03-08 13:30:00,124.95,221.31667,10.223333,6.6,27.610334,3.6233330000000006,801.90399386111
2026-03-08 14:30:00,126.98333,221.28334,10.263333,6.603334,27.66119,3.659998999999999,809.8968031166598
2026-03-08 15:30:00,130.31667,221.83333,10.363333,6.601667,27.808289,3.761666000000001,834.4628951277801
2026-03-08 16:30:00,132.28334,221.78334,10.408333,6.605,27.98892,3.8033330000000003,843.5158958722201
2026-03-08 17:30:00,131.6,221.43333,10.37,6.598333,28.080215,3.771666999999999,835.1727834611098
2026-03-08 18:30:00,134.28334,220.85,10.411667,6.603334,28.240252,3.8083329999999993,841.0703430499998
2026-03-08 19:30:00,133.88333,221.8,10.401667,6.595,28.202486,3.806667,844.3187406000001
2026-03-08 20:30:00,132.16667,221.98334,10.355001,6.596666,27.926626,3.7583349999999998,834.2877561388999
2026-03-08 21:30:00,129.85,221.46666,10.333333,6.6,27.641426,3.733333,826.80879017778
2026-03-08 22:30:00,127.7,221.21666,10.333333,6.598333,27.072208,3.7349999999999994,826.2442250999999
2026-03-08 23:30:00,117.066666,221.41667,10.223333,6.591667,25.624508,3.631666,804.1113922722201
2026-03-09 00:30:00,113.26667,222.08333,10.183333,6.595,25.267824,3.5883329999999996,796.9089417888898
2026-03-09 01:30:00,113.13333,221.7,10.176666,6.605,25.349342,3.5716660000000005,791.8383522
2026-03-09 02:30:00,115.6,221.23334,10.18,6.601667,25.541126,3.5783329999999998,791.6465612222199
2026-03-09 03:30:00,113.55,221.28334,10.151667,6.603334,25.665947,3.5483329999999995,785.1869776722199
2026-03-09 04:30:00,112.416664,221.95,10.121667,6.6,25.775421,3.5216670000000008,781.6339906500001
2026-03-09 05:30:00,113.05,221.91667,10.131667,6.598333,25.848093,3.533334,784.1057152777801
2026-03-09 06:30:00,112.833336,221.31667,10.118334,6.603334,25.764639,3.5150000000000006,777.9280950500001
2026-03-09 07:30:00,117.23333,221.18333,10.193334,6.6,25.963093,3.5933340000000005,794.7855799222201
2026-03-09 08:30:00,116.36667,221.85,10.166667,6.593333,26.061584,3.573334,792.7441479
2026-03-09 09:30:00,114.3,221.91667,10.128333,6.603334,26.027073,3.5249989999999993,782.2560398333299
2026-03-09 10:30:00,116.166664,221.45,10.165,6.603334,26.038288,3.561665999999999,788.7309356999997
2026-03-09 11:30:00,113.63333,221.5,10.078334,6.595,26.222658,3.483334,771.558481
2026-03-09 12:30:00,115.45,221.78334,10.105001,6.6,26.424017,3.505001,777.35082848334
2026-03-09 13:30:00,116.166664,221.98334,10.098333,6.605,26.777075,3.493333,775.4617270722199
2026-03-09 14:30:00,119.78333,221.53334,10.146667,6.603334,27.218937,3.5433330000000005,784.9663942222202
2026-03-09 15:30:00,120.78333,221.06667,10.196667,6.606667,27.21331,3.59,793.6293453
2026-03-09 16:30:00,120.5,221.91667,10.18,6.611667,27.450968,3.568333,791.87257681111
2026-03-09 17:30:00,125.4,222.26666,10.256666,6.598333,27.440315,3.658332999999999,813.1254570777797
2026-03-09 18:30:00,127.916664,221.65,10.315001,6.6,27.69075,3.715001000000001,823.4299716500002
2026-03-09 19:30:00,128.83333,221.05,10.331667,6.601667,27.711908,3.7299999999999995,824.5165
2026-03-09 20:30:00,130.6,221.65,10.346666,6.601667,27.703943,3.744999000000001,830.0790283500002
2026-03-09 21:30:00,125.4,222.28334,10.33,6.596666,25.975758,3.733334,829.85795085556
2026-03-09 22:30:00,123.01667,221.95,10.268333,6.598333,26.052565,3.67,814.5564999999999
2026-03-09 23:30:00,111.01667,221.3,10.016666,6.581667,25.77476,3.4349990000000004,760.1652787000002
2026-03-10 00:30:00,92.76667,174.21666,10.47,6.77,25.594172,3.700000000000001,644.6016420000002
2026-03-10 01:30:00,101.683334,135.21666,11.913333,6.608333,25.663702,5.305,717.3243812999999
2026-03-10 02:30:00,106.95,134.93333,12.013333,6.603334,25.9176,5.409998999999999,729.98918036667
2026-03-10 03:30:00,106.23333,134.2,11.945,6.593333,26.199726,5.351667,718.1937114
2026-03-10 04:30:00,104.083336,134.43333,11.893333,6.595,26.21657,5.298333,712.2725486388902
2026-03-10 05:30:00,102.98333,135.08333,11.816667,6.596666,26.383766,5.220001000000001,705.13511768333
2026-03-10 06:30:00,102.88333,134.56667,11.821667,6.596666,26.388136,5.225001,703.1109853166699
2026-03-10 07:30:00,99.63333,133.95,11.686667,6.595,26.390545,5.091667,682.02879465
2026-03-10 08:30:00,100.8,133.95,11.75,6.605,26.324541,5.145,689.1727499999998
2026-03-10 09:30:00,100.5,134.63333,11.765,6.596666,26.143894,5.168334000000001,695.83001697222
2026-03-10 10:30:00,98.61667,134.71666,11.678333,6.601667,26.147102,5.076666,683.91148745556
2026-03-10 11:30:00,99.416664,133.98334,11.756666,6.61,26.103922,5.146665999999999,689.5675005444398
2026-03-10 12:30:00,99.566666,134.38333,11.723333,6.596666,26.09436,5.126667,688.93858326111
2026-03-10 13:30:00,102.01667,135.0,11.885,6.601667,25.828062,5.283333,713.249955
2026-03-10 14:30:00,102.4,134.36667,11.851666,6.6,25.98405,5.251666,705.64887237222
2026-03-10 15:30:00,101.51667,133.51666,11.845,6.605,26.046211,5.24,699.6272984000001
2026-03-10 16:30:00,102.8,134.2,11.955,6.603334,25.61092,5.351666,718.1935771999999
2026-03-10 17:30:00,103.566666,127.833336,12.063334,6.975,26.220974,5.088334,650.458709902224
2026-03-10 18:30:00,137.35,182.35,11.598333,6.573333,26.644564,5.025,916.30875
2026-03-10 19:30:00,119.183334,221.56667,10.133333,6.608333,26.838356,3.5250000000000004,781.02251175
2026-03-10 20:30:00,118.083336,221.65,10.14,6.598333,26.786318,3.5416670000000003,785.0104905500001
2026-03-10 21:30:00,116.21667,221.83333,10.146667,6.603334,26.344515,3.5433330000000005,786.02935868889
2026-03-10 22:30:00,116.63333,221.51666,10.115,6.595,26.399155,3.5200000000000005,779.7386432000001
2026-03-10 23:30:00,118.78333,221.28334,10.176667,6.615,26.679272,3.561667,788.13756972778
2026-03-11 00:30:00,125.7,221.56667,10.323334,6.596666,26.6342,3.726667999999999,825.7054189555598
2026-03-11 01:30:00,122.21667,222.15,10.228333,6.601667,26.624355,3.6266659999999993,805.6638518999998
2026-03-11 02:30:00,118.23333,221.33333,10.138333,6.595,26.597675,3.5433329999999996,784.2576921888899
2026-03-11 03:30:00,119.7,221.3,10.18,6.6,26.47779,3.58,792.254
2026-03-11 04:30:00,120.36667,222.1,10.215,6.595,26.370386,3.62,804.002
2026-03-11 05:30:00,118.316666,222.08333,10.203333,6.61,26.014803,3.5933330000000003,798.01935843889
2026-03-11 06:30:00,123.98333,221.48334,10.296667,6.596667,26.32669,3.6999999999999993,819.4883579999998
2026-03-11 07:30:00,120.86667,221.36667,10.221666,6.595,26.332752,3.626666000000001,802.8229756222203
2026-03-11 08:30:00,120.05,222.26666,10.22,6.598333,26.100002,3.6216670000000004,804.9758277222201
2026-03-11 09:30:00,120.95,222.23334,10.238334,6.6,26.154598,3.6383340000000004,808.5591168555601
2026-03-11 10:30:00,119.833336,221.48334,10.225,6.596666,26.157463,3.6283339999999997,803.61553295556
2026-03-11 11:30:00,122.3,221.5,10.28,6.601667,26.228691,3.6783329999999994,814.7507594999998
2026-03-11 12:30:00,120.816666,221.9,10.236667,6.596666,26.23738,3.6400010000000007,807.7162219000002
2026-03-11 13:30:00,120.1,221.98334,10.205,6.6,26.41362,3.6050000000000004,800.2499407000001
2026-03-11 14:30:00,121.3,221.43333,10.198334,6.598333,26.864855,3.600000999999999,797.1602094333298
2026-03-11 15:30:00,124.86667,221.48334,10.263333,6.603334,26.808733,3.659998999999999,810.6288029166598
2026-03-11 16:30:00,125.0,222.0,10.230001,6.593333,27.200228,3.6366679999999993,807.3402959999999
2026-03-11 17:30:00,123.61667,221.46666,10.215,6.596667,27.277765,3.618333,801.3401242777799
2026-03-11 18:30:00,110.11667,221.3,10.146667,6.598333,25.004036,3.5483340000000005,785.2463142000001
2026-03-11 19:30:00,111.083336,221.75,10.168333,6.586667,24.635406,3.5816660000000002,794.2344355
2026-03-11 20:30:00,116.63333,222.23334,10.26,6.608333,25.065193,3.6516669999999998,811.5221539777799
2026-03-11 21:30:00,126.55,221.68333,10.466666,6.606667,25.57106,3.859999,855.6974321166701
2026-03-11 22:30:00,130.43333,221.33333,10.483334,6.598333,25.913162,3.885000999999999,859.8802083833298
2026-03-11 23:30:00,126.63333,222.0,10.4,6.598333,25.883127,3.801667,843.9700740000001
2026-03-12 00:30:00,125.15,222.33333,10.398333,6.598333,25.915144,3.799999999999999,844.8666539999997
2026-03-12 01:30:00,122.71667,221.43333,10.325,6.598333,26.00868,3.726666999999999,825.2082836111099
2026-03-12 02:30:00,123.51667,221.5,10.366667,6.603334,25.938116,3.7633329999999994,833.5782594999998
2026-03-12 03:30:00,125.166664,222.08333,10.389999,6.596666,26.01451,3.7933329999999996,842.4360244388898
2026-03-12 04:30:00,122.683334,222.06667,10.325,6.596666,26.005533,3.7283339999999994,827.9387160277798
2026-03-12 05:30:00,118.01667,221.48334,10.206667,6.598333,26.03076,3.6083339999999993,799.1858661555598
2026-03-12 06:30:00,124.98333,221.8,10.376666,6.613333,26.117752,3.7633330000000003,834.7072594000001
2026-03-12 07:30:00,125.7,222.13333,10.388333,6.595,26.078014,3.7933329999999996,842.6256910888899
2026-03-12 08:30:00,127.15,221.75,10.413333,6.608333,26.085232,3.8049999999999997,843.75875
2026-03-12 09:30:00,128.15,221.26666,10.463333,6.595,25.941729,3.8683330000000007,855.9331226777801
2026-03-12 10:30:00,125.6,221.75,10.405,6.606667,25.85489,3.7983329999999995,842.2803427499999
2026-03-12 11:30:00,126.933334,221.88333,10.406667,6.596666,25.95488,3.8100010000000006,845.3757091833302
2026-03-12 12:30:00,126.916664,221.33333,10.4,6.598333,26.1648,3.801667,841.43561666111
2026-03-12 13:30:00,127.566666,221.41667,10.395,6.6,26.479532,3.795,840.27626265
2026-03-12 14:30:00,130.85,222.18333,10.46,6.601667,26.77382,3.858333000000001,857.2572741888903
2026-03-12 15:30:00,135.6,221.7,10.516666,6.603334,27.379042,3.9133320000000005,867.5857044
2026-03-12 16:30:00,137.98334,221.11667,10.566667,6.605,27.671684,3.9616670000000003,875.9906146888901
2026-03-12 17:30:00,138.1,221.25,10.52,6.591667,27.499022,3.9283329999999994,869.1436762499999
2026-03-12 18:30:00,136.36667,221.98334,10.536667,6.61,27.033466,3.9266669999999992,871.6546557277799
2026-03-12 19:30:00,142.78334,221.18333,10.638333,6.603334,27.4094,4.034998999999999,892.4745153666698
2026-03-12 20:30:00,142.43333,221.11667,10.606667,6.593333,27.59538,4.0133339999999995,887.4150496777798
2026-03-12 21:30:00,137.85,221.68333,10.545,6.598333,27.60602,3.9466669999999997,874.9102829611099
2026-03-12 22:30:00,139.7,221.45,10.54,6.598333,27.6688,3.941666999999999,872.8821571499997
2026-03-12 23:30:00,136.41667,221.06667,10.493333,6.595,27.396914,3.898333,861.79149486111
2026-03-13 00:30:00,132.75,221.41667,10.448333,6.593333,27.115887,3.8549999999999995,853.5612628499999
2026-03-13 01:30:00,129.91667,221.9,10.38,6.6,27.138418,3.780000000000001,838.7820000000003
2026-03-13 02:30:00,128.7,221.15,10.353333,6.605,27.161222,3.748332999999999,828.9438429499997
2026-03-13 03:30:00,129.78334,221.1,10.37,6.596666,27.219185,3.7733339999999993,834.2841473999998
2026-03-13 04:30:00,131.06667,221.95,10.428333,6.603334,27.06193,3.824999,848.9585280499999
2026-03-13 05:30:00,133.7,221.68333,10.506667,6.608333,27.077747,3.898334,864.19566257222
2026-03-13 06:30:00,142.21666,221.0,10.678333,6.608333,27.150297,4.07,899.47
2026-03-13 07:30:00,139.48334,221.61667,10.570001,6.595,27.333696,3.975001,880.92648486667
2026-03-13 08:30:00,138.06667,221.81667,10.513333,6.596666,27.34475,3.9166669999999995,868.7820314388898
2026-03-13 09:30:00,135.35,221.08333,10.488334,6.598333,27.155832,3.890001,860.0143747833299
2026-03-13 10:30:00,133.43333,221.28334,10.453333,6.601667,27.087013,3.8516660000000007,852.3095170444402
2026-03-13 11:30:00,133.88333,221.85,10.493333,6.6,26.9679,3.893333,863.73592605
2026-03-13 12:30:00,131.96666,221.21666,10.426666,6.595,26.92924,3.831666000000001,847.6283547555602
2026-03-13 13:30:00,134.21666,221.06667,10.471666,6.605,27.233244,3.8666660000000004,854.79097662222
2026-03-13 14:30:00,142.45,221.56667,10.575,6.61,28.33656,3.964999999999999,878.5118465499997
2026-03-13 15:30:00,149.06667,221.23334,10.645,6.601667,28.863602,4.043333,894.5200643222199
2026-03-13 16:30:00,148.28334,220.55,10.608334,6.601667,29.037106,4.006666999999999,883.67040685
2026-03-13 17:30:00,150.53334,205.01666,10.650001,6.596666,29.026485,4.053335,831.0012035610999
2026-03-13 18:30:00,170.1,221.73334,11.038334,6.72,29.307762,4.318334000000001,957.5186210555602
2026-03-13 19:30:00,160.93333,211.98334,10.885,6.675,29.00208,4.21,892.4498614
2026-03-13 20:30:00,151.05,220.98334,10.676666,6.6,28.838524,4.076666000000001,900.8752687444403
2026-03-13 21:30:00,155.71666,221.6,10.773334,6.601667,28.826889,4.171667,924.4414072000001
2026-03-13 22:30:00,157.03334,220.91667,10.813334,6.598333,28.698507,4.215000999999999,931.1639849666699
2026-03-13 23:30:00,151.55,220.85,10.711666,6.603334,28.190302,4.108331999999999,907.3251221999998
2026-03-14 00:30:00,154.65,221.2,10.74,6.603334,28.505848,4.136666,915.0305192
2026-03-14 01:30:00,155.53334,221.15,10.786667,6.6,28.241089,4.186667,925.88140705
2026-03-14 02:30:00,155.11667,220.68333,10.813334,6.603334,28.069307,4.209999999999999,929.0768192999999
2026-03-14 03:30:00,157.06667,221.1,10.83,6.6,28.123346,4.23,935.253
2026-03-14 04:30:00,156.21666,221.2,10.803333,6.595,28.074406,4.2083330000000005,930.8832596000001
2026-03-14 05:30:00,145.51666,220.76666,10.718333,6.605,26.980349,4.113332999999999,908.0867878777798
2026-03-14 06:30:00,138.33333,221.16667,10.585,6.583333,26.647327,4.001667000000001,885.0353648388904
2026-03-14 07:30:00,133.63333,221.51666,10.483334,6.601667,26.710773,3.8816669999999993,859.8539090722198
2026-03-14 08:30:00,132.45,220.96666,10.441667,6.596666,26.667215,3.845001000000001,849.6170286666602
2026-03-14 09:30:00,130.26666,220.75,10.406667,6.601667,26.546417,3.8050000000000006,839.9537500000001
2026-03-14 10:30:00,133.1,221.45,10.45,6.606667,26.978954,3.8433329999999994,851.1060928499999
2026-03-14 11:30:00,140.18333,220.71666,10.548333,6.601667,27.298819,3.9466659999999996,871.0949376555599
2026-03-14 12:30:00,141.58333,220.7,10.581667,6.596666,27.388214,3.9850009999999996,879.4897206999999
2026-03-14 13:30:00,141.66667,221.23334,10.558333,6.601667,27.61775,3.9566659999999994,875.3464344444399
2026-03-14 14:30:00,143.45,220.46666,10.583333,6.61,27.909542,3.9733329999999993,875.9874555777798
2026-03-14 15:30:00,148.31667,220.45,10.678333,6.601667,28.127907,4.076666,898.7010197000001
2026-03-14 16:30:00,154.01666,220.81667,10.78,6.608333,28.332102,4.171666999999999,921.1736152888898
2026-03-14 17:30:00,154.5,220.55,10.758333,6.591667,28.423874,4.166666,918.9581863000001
2026-03-14 18:30:00,152.78334,220.26666,10.733334,6.605,28.541824,4.128333999999999,909.3343415444398
2026-03-14 19:30:00,156.23334,221.15,10.808333,6.6,28.51914,4.208333,930.6728429499999
2026-03-14 20:30:00,151.4,220.61667,10.758333,6.59,27.927214,4.1683330000000005,919.6037459111101
2026-03-14 21:30:00,142.06667,220.16667,10.676666,6.605,26.999619,4.0716660000000005,896.4451445722201
2026-03-14 22:30:00,139.46666,221.05,10.606667,6.596666,26.761162,4.010001,886.41072105
2026-03-14 23:30:00,150.03334,220.41667,10.806666,6.601667,27.154545,4.204999,926.85187693333
2026-03-15 00:30:00,141.88333,220.38333,10.610001,6.601667,27.287354,4.0083340000000005,883.3699946722201
2026-03-15 01:30:00,128.93333,221.18333,10.285,6.578333,27.201548,3.7066670000000004,819.8529502611101
2026-03-15 02:30:00,121.6,220.58333,10.178333,6.601667,26.859303,3.5766660000000003,788.95289657778
2026-03-15 03:30:00,119.01667,220.2,10.153334,6.596666,26.548626,3.5566679999999993,783.1782935999998
2026-03-15 04:30:00,119.15,221.13333,10.156667,6.6,26.39204,3.556667000000001,786.4976174111102
2026-03-15 05:30:00,117.083336,220.78334,10.128333,6.601667,26.320606,3.5266659999999996,778.6290985444399
2026-03-15 06:30:00,121.316666,220.38333,10.245,6.598333,26.280903,3.646666999999999,803.6646168611098
2026-03-15 07:30:00,119.53333,220.93333,10.181666,6.598333,26.312748,3.5833329999999997,791.67769218889
2026-03-15 08:30:00,118.63333,220.16667,10.181666,6.6,26.422014,3.5816660000000002,788.5634762722201
2026-03-15 09:30:00,115.816666,205.78334,10.298333,6.828333,26.397047,3.4699999999999998,714.0681898
2026-03-15 10:30:00,140.11667,220.46666,10.643333,6.566667,26.403114,4.076666,898.7689369555601
2026-03-15 11:30:00,136.93333,219.63333,10.613334,6.595,26.37343,4.018334,882.5600774722201
2026-03-15 12:30:00,134.9,219.85,10.575,6.601667,26.310637,3.9733329999999993,873.5372600499999
2026-03-15 13:30:00,133.38333,220.35,10.528334,6.593333,26.335938,3.935000999999999,867.0774703499998
2026-03-15 14:30:00,133.43333,219.85,10.52,6.6,26.629467,3.92,861.812
2026-03-15 15:30:00,143.36667,210.85,10.701667,6.696667,27.576782,4.005000000000001,844.4542500000001
2026-03-15 16:30:00,147.48334,219.76666,10.705,6.608333,28.481932,4.096667,900.31082372222
2026-03-15 17:30:00,157.63333,210.23334,10.99,6.771667,28.42781,4.218333,886.8342358222201
2026-03-15 18:30:00,156.26666,219.83333,10.806666,6.543333,28.382568,4.263333,937.22269028889
2026-03-15 19:30:00,149.03334,208.88333,10.883333,6.866667,28.515318,4.016666000000001,839.0145695777802
2026-03-15 20:30:00,151.3,219.26666,10.733334,6.6,28.582329,4.133334,906.3023408444399
2026-03-15 21:30:00,148.03334,220.16667,10.628333,6.586667,28.574291,4.041665999999999,889.8401444722199
2026-03-15 22:30:00,154.28334,220.1,10.791667,6.618333,28.49913,4.1733340000000005,918.5508134000002
2026-03-15 23:30:00,157.68333,220.13333,10.848333,6.598333,28.211369,4.25,935.5666525
2026-03-16 00:30:00,155.31667,220.86667,10.808333,6.6,27.981642,4.208333,929.4804959611099
2026-03-16 01:30:00,152.16667,220.01666,10.775,6.598333,27.948483,4.176667,918.9363232722201
2026-03-16 02:30:00,149.66667,220.56667,10.708333,6.596666,27.884438,4.111667,906.8966983388899
2026-03-16 03:30:00,148.25,220.58333,10.713333,6.603334,27.75508,4.109999,906.59726571667
2026-03-16 04:30:00,147.01666,220.05,10.698333,6.6,27.64601,4.098333,901.8381766500002
2026-03-16 05:30:00,145.46666,220.71666,10.676666,6.6,27.599564,4.076666000000001,899.7881034555602
2026-03-16 06:30:00,151.2,220.11667,10.805,6.601667,27.448643,4.203333,925.2236628611099
2026-03-16 07:30:00,146.18333,214.23334,10.751667,6.671667,27.215258,4.079999999999999,874.0720271999999
2026-03-16 08:30:00,164.76666,200.91667,11.411667,6.786667,24.773905,4.625,929.23959875
2026-03-16 09:30:00,163.63333,210.18333,11.24,6.681667,24.762108,4.558333,958.0856091888901
2026-03-16 10:30:00,152.25,220.25,11.71,7.63,25.425287,4.080000000000001,898.6200000000002
2026-03-16 11:30:00,125.61667,220.21666,12.356667,9.371667,25.557552,2.9849999999999994,657.3467300999998
2026-03-16 12:30:00,126.9,219.78334,10.511666,6.555,25.074177,3.9566660000000002,869.6092687444401
2026-03-16 13:30:00,124.76667,219.88333,10.456667,6.59,25.514921,3.8666669999999996,850.21561596111
2026-03-16 14:30:00,126.15,219.21666,10.476666,6.61,25.888227,3.8666659999999995,847.6376058555599
2026-03-16 15:30:00,135.13333,219.85,10.596667,6.606667,26.709944,3.99,877.2015
2026-03-16 16:30:00,143.55,219.5,10.725,6.615,27.22615,4.109999999999999,902.1449999999999
2026-03-16 17:30:00,147.85,221.46666,10.82,6.6,26.913181,4.220000000000001,934.5893052000001
2026-03-16 18:30:00,142.36667,222.46666,10.67,6.593333,27.0089,4.076667,906.9224914222199
2026-03-16 19:30:00,136.45,222.06667,10.548333,6.596666,26.805153,3.9516669999999996,877.5335316388898
2026-03-16 20:30:00,136.15,222.43333,10.516666,6.598333,26.915245,3.9183330000000005,871.5678572388902
2026-03-16 21:30:00,128.98334,221.58333,10.434999,6.598333,26.24705,3.8366659999999992,850.1412283777798
2026-03-16 22:30:00,137.53334,222.35,10.626667,6.596667,26.154495,4.029999999999999,896.0704999999998
2026-03-16 23:30:00,131.15,222.06667,10.478333,6.601667,26.152952,3.8766659999999993,860.8783093222198
2026-03-17 00:30:00,116.28333,190.51666,10.37,6.746667,26.213858,3.623332999999999,690.3053012277798
2026-03-17 01:30:00,160.88333,222.26666,11.048333,6.718333,26.401972,4.329999999999999,962.4146377999998
2026-03-17 02:30:00,133.66667,222.03334,10.545,6.593333,25.96669,3.9516669999999996,877.40182257778
2026-03-17 03:30:00,126.11667,221.85,10.396667,6.591667,25.779915,3.8050000000000006,844.1392500000001
2026-03-17 04:30:00,124.6,222.28334,10.378333,6.598333,25.657494,3.7799999999999994,840.2310251999999
2026-03-17 05:30:00,123.23333,222.1,10.355001,6.608333,25.419432,3.7466679999999997,832.1349627999999
2026-03-17 06:30:00,123.683334,222.28334,10.371667,6.606667,25.515833,3.7650000000000006,836.8967751000001
2026-03-17 07:30:00,132.53334,221.88333,10.578334,6.595,25.5182,3.983334,883.8354124222201
2026-03-17 08:30:00,127.13333,222.25,10.47,6.596666,25.390131,3.8733340000000007,860.8484815000002
2026-03-17 09:30:00,126.416664,222.3,10.466666,6.606667,25.133263,3.859999,858.0777777000001
2026-03-17 10:30:00,127.98333,222.31667,10.485,6.593333,25.122717,3.891666999999999,865.1824481888898
2026-03-17 11:30:00,122.51667,222.13333,10.353333,6.583333,25.060713,3.7699999999999996,837.4426540999999
2026-03-17 12:30:00,119.5,202.73334,10.391666,6.858333,25.45379,3.5333330000000007,716.3244004222202
2026-03-17 13:30:00,116.48333,221.91667,10.141666,6.603334,25.88067,3.5383320000000005,785.2148547944402
2026-03-17 14:30:00,118.88333,222.61667,10.195,6.608333,26.01364,3.5866670000000003,798.45186393889
2026-03-17 15:30:00,123.3,224.13333,10.268333,6.621666,26.331316,3.646667,817.33961811111
2026-03-17 16:30:00,133.08333,225.78334,10.378333,6.585,26.553156,3.7933329999999996,856.4713944722199
2026-03-17 17:30:00,131.75,225.28334,10.301666,6.6,27.1055,3.7016660000000012,833.9236800444403
2026-03-17 18:30:00,140.2,225.25,10.518333,6.605,27.126503,3.9133329999999997,881.47825825
2026-03-17 19:30:00,130.0,225.55,10.3,6.595,26.623018,3.705000000000001,835.6627500000003
2026-03-17 20:30:00,123.75,225.6,10.233334,6.595,25.87165,3.6383339999999995,820.8081503999998
2026-03-17 21:30:00,122.683334,225.41667,10.191667,6.6,26.060036,3.591667000000001,809.6216148888902
2026-03-17 22:30:00,118.76667,225.28334,10.15,6.591667,25.683048,3.558333,801.63314307222
2026-03-17 23:30:00,119.4,225.3,10.203333,6.603334,25.356321,3.5999990000000004,811.0797747000001
2026-03-18 00:30:00,117.88333,225.31667,10.205,6.596666,25.072159,3.608334,813.01780112778
2026-03-18 01:30:00,117.76667,225.68333,10.22,6.603334,24.758085,3.6166660000000004,816.2212263777801
2026-03-18 02:30:00,132.46666,225.16667,10.646667,6.788333,24.99382,3.858334000000001,868.7682185277803
2026-03-18 03:30:00,133.08333,225.13333,10.43,6.518333,25.58678,3.9116669999999996,880.6466175611099
