timestamp,KW ValueY,Flow ValueY,inlet_temperature ValueY,Outlet_temperature ValueY,WET BULB TEMPERATURE - CHILLER 1 (DEG C),DeltaT,Thermal_Load
2026-03-18 04:30:00,126.7,225.4,10.406667,6.601667,25.437168,3.8050000000000006,857.6470000000002
2026-03-18 05:30:00,128.86667,225.53334,10.471666,6.595,25.259151,3.876666000000001,874.3174310444402
2026-03-18 06:30:00,127.88333,224.86667,10.436667,6.601667,25.282375,3.835,862.36367945
2026-03-18 07:30:00,129.06667,224.8,10.451667,6.595,25.402239,3.8566670000000007,866.9787416000003
2026-03-18 08:30:00,126.96667,225.28334,10.411667,6.598333,25.026215,3.8133339999999993,859.0806200555598
2026-03-18 09:30:00,125.9,224.9,10.393333,6.595,25.125692,3.7983330000000004,854.2450917000001
2026-03-18 10:30:00,125.96667,224.8,10.37,6.596666,25.165533,3.7733339999999993,848.2454831999999
2026-03-18 11:30:00,123.01667,225.16667,10.31,6.6,25.076057,3.710000000000001,835.3683457000002
2026-03-18 12:30:00,122.9,224.41667,10.313334,6.606667,25.179035,3.7066669999999995,831.8378649388899
2026-03-18 13:30:00,126.51667,224.23334,10.453333,6.611667,24.653757,3.841666000000001,861.4295983444403
2026-03-18 14:30:00,128.98334,224.61667,10.49,6.593333,24.507067,3.896667,875.25636563889
2026-03-18 15:30:00,129.63333,224.43333,10.516666,6.608333,24.71703,3.9083330000000007,877.1601899388902
2026-03-18 16:30:00,129.11667,224.25,10.495,6.605,24.660812,3.889999999999999,872.3324999999998
2026-03-18 17:30:00,129.63333,224.6,10.446667,6.595,25.266047,3.851667,865.0844082
2026-03-18 18:30:00,130.78334,224.43333,10.433333,6.596666,25.552908,3.8366669999999994,861.0759509111099
2026-03-18 19:30:00,127.833336,224.26666,10.401667,6.603334,25.382124,3.7983329999999995,851.8394554777799
2026-03-18 20:30:00,128.68333,224.6,10.421666,6.591667,25.431038,3.829999,860.2177753999999
2026-03-18 21:30:00,159.78334,192.3,11.003333,6.683333,26.185913,4.319999999999999,830.7359999999999
2026-03-18 22:30:00,131.4,224.25,10.46,6.6,25.999115,3.860000000000001,865.6050000000002
2026-03-18 23:30:00,127.566666,224.18333,10.398333,6.598333,25.664408,3.799999999999999,851.8966539999998
2026-03-19 00:30:00,130.78334,224.43333,10.453333,6.6,25.818138,3.853333000000001,864.8163567888903
2026-03-19 01:30:00,138.25,216.33333,10.63,6.726667,25.906364,3.903333000000001,844.4210259888902
2026-03-19 02:30:00,137.16667,202.58333,10.746667,6.846667,26.0245,3.9000000000000004,790.0749870000001
2026-03-19 03:30:00,130.28334,224.88333,10.371667,6.576667,26.219412,3.795000000000001,853.4322373500002
2026-03-19 04:30:00,129.06667,224.71666,10.365,6.605,26.1527,3.76,844.9346416
2026-03-19 05:30:00,126.433334,224.58333,10.32,6.6,25.995466,3.7200000000000006,835.4499876000001
2026-03-19 06:30:00,134.03334,224.45,10.518333,6.613333,26.030539,3.9050000000000002,876.47725
2026-03-19 07:30:00,134.75,224.4,10.505,6.598333,26.056559,3.9066670000000006,876.6560748000002
2026-03-19 08:30:00,136.75,224.43333,10.563334,6.606667,26.088036,3.9566669999999995,888.0079505111099
2026-03-19 09:30:00,136.66667,224.66667,10.526667,6.598333,26.161081,3.9283339999999995,882.56571842778
2026-03-19 10:30:00,135.11667,224.26666,10.505,6.593333,26.152308,3.9116670000000004,877.2564931222201
2026-03-19 11:30:00,131.13333,224.16667,10.423333,6.598333,26.121197,3.8249999999999993,857.4375127499999
2026-03-19 12:30:00,131.46666,224.25,10.416666,6.598333,26.06032,3.818332999999999,856.2611752499998
2026-03-19 13:30:00,135.01666,224.35,10.485,6.608333,26.171911,3.8766669999999994,869.7302414499999
2026-03-19 14:30:00,135.95,224.26666,10.501667,6.593333,26.655573,3.908333999999999,876.5090123444398
2026-03-19 15:30:00,139.15,207.83333,10.688334,6.753333,26.348501,3.9350009999999997,817.8243613833299
2026-03-19 16:30:00,137.51666,223.96666,10.545,6.545,26.308348,4.0,895.86664
2026-03-19 17:30:00,133.28334,223.61667,10.445,6.595,26.851528,3.8500000000000005,860.9241795000002
2026-03-19 18:30:00,135.2,223.61667,10.471666,6.608333,27.37008,3.863333000000001,863.9056605611102
2026-03-19 19:30:00,137.81667,223.83333,10.49,6.6,27.142807,3.8900000000000006,870.7116537
2026-03-19 20:30:00,126.316666,223.31667,10.376666,6.593333,25.76426,3.783333,844.8813270611099
2026-03-19 21:30:00,124.36667,223.58333,10.37,6.6,25.550709,3.7699999999999996,842.9091540999999
2026-03-19 22:30:00,124.23333,223.75,10.321667,6.6,25.63506,3.721667,832.7229912500001
2026-03-19 23:30:00,122.433334,223.4,10.286667,6.598333,25.539461,3.6883339999999993,823.9738155999999
2026-03-20 00:30:00,122.01667,223.56667,10.278334,6.596666,25.37886,3.6816679999999993,823.0982548055598
2026-03-20 01:30:00,120.816666,223.66667,10.26,6.598333,25.318207,3.6616669999999996,818.99286453889
2026-03-20 02:30:00,118.96667,223.43333,10.221666,6.6,25.069855,3.621666000000001,809.2008945277803
2026-03-20 03:30:00,118.3,223.4,10.211666,6.6,25.097902,3.6116659999999996,806.8461844
2026-03-20 04:30:00,122.03333,223.71666,10.328333,6.6,25.020363,3.728333000000001,834.0902061277802
2026-03-20 05:30:00,120.583336,223.65,10.273334,6.591667,24.971193,3.681667,823.4048245500001
2026-03-20 06:30:00,121.28333,223.18333,10.343333,6.603334,24.962912,3.739998999999999,834.7054310166699
2026-03-20 07:30:00,120.63333,223.68333,10.298333,6.595,24.937374,3.7033329999999998,828.37385753889
2026-03-20 08:30:00,115.4,223.7,10.168333,6.596666,25.007677,3.5716670000000006,798.9819079000001
2026-03-20 09:30:00,115.5,223.56667,10.166667,6.606667,25.176565,3.5600000000000005,795.8973452
2026-03-20 10:30:00,120.5,223.35,10.283334,6.603334,25.19928,3.6799999999999997,821.9279999999999
2026-03-20 11:30:00,124.0,223.43333,10.356667,6.613333,25.29001,3.743334,836.38558092222
2026-03-20 12:30:00,130.01666,223.21666,10.426666,6.596666,25.60671,3.830000000000001,854.9198078000002
2026-03-20 13:30:00,134.48334,223.28334,10.483334,6.61,26.397552,3.873333999999999,864.8509524555598
2026-03-20 14:30:00,141.2,223.36667,10.556666,6.603334,27.290173,3.9533319999999996,883.0426042444399
2026-03-20 15:30:00,145.25,223.16667,10.621667,6.605,27.542948,4.016667,896.38619888889
2026-03-20 16:30:00,157.55,223.13333,10.916667,6.69,27.628162,4.226667,943.11028251111
2026-03-20 17:30:00,157.61667,203.98334,11.296666,7.473333,27.986156,3.823333,779.89623527222
2026-03-20 18:30:00,147.45,222.66667,10.681666,6.595,27.9473,4.086666,909.9643096222201
2026-03-20 19:30:00,148.23334,222.75,10.701667,6.603334,27.897959,4.098333,912.90367575
2026-03-20 20:30:00,146.8,222.66667,10.683333,6.601667,27.796053,4.081665999999999,908.8509762722199
2026-03-20 21:30:00,147.7,222.9,10.678333,6.593333,27.67879,4.085,910.5465
2026-03-20 22:30:00,143.1,222.96666,10.676666,6.59,26.464756,4.086666000000001,911.1902685555602
2026-03-20 23:30:00,130.08333,223.03334,10.56,6.596666,24.8873,3.9633340000000006,883.9556195555601
2026-03-21 00:30:00,126.2,222.8,10.535,6.605,24.54163,3.9299999999999997,875.6039999999999
2026-03-21 01:30:00,126.11667,222.65,10.475,6.591667,25.011358,3.8833329999999995,864.6240924499999
2026-03-21 02:30:00,127.916664,222.8,10.476666,6.605,25.396091,3.8716659999999994,862.6071847999999
2026-03-21 03:30:00,127.85,222.83333,10.46,6.603334,25.434336,3.8566660000000006,859.3937274777801
2026-03-21 04:30:00,133.21666,222.51666,10.503333,6.608333,26.028807,3.8949999999999996,866.7023906999999
2026-03-21 05:30:00,137.36667,223.03334,10.558333,6.603334,26.311872,3.954998999999999,882.0966366666598
2026-03-21 06:30:00,145.63333,222.75,10.701667,6.606667,26.519886,4.095000000000001,912.1612500000001
2026-03-21 07:30:00,144.6,222.63333,10.673333,6.598333,26.515867,4.074999999999999,907.2308197499998
2026-03-21 08:30:00,138.2,222.65,10.570001,6.6,26.29245,3.970001,883.92072265
2026-03-21 09:30:00,135.0,222.71666,10.52,6.596666,25.958803,3.9233339999999997,873.7918445444399
2026-03-21 10:30:00,132.13333,222.61667,10.491667,6.598333,25.75697,3.8933339999999994,866.7210502777799
2026-03-21 11:30:00,133.21666,222.7,10.555,6.605,25.573029,3.9499999999999993,879.6649999999998
2026-03-21 12:30:00,135.91667,222.85,10.585,6.598333,25.84593,3.9866670000000006,888.4287409500001
2026-03-21 13:30:00,137.58333,222.36667,10.63,6.601667,26.155947,4.028333000000001,895.7669948611102
2026-03-21 14:30:00,138.68333,222.3,10.648334,6.606667,26.331951,4.041667,898.4625741000001
2026-03-21 15:30:00,144.96666,222.7,10.75,6.601667,26.78021,4.148333,923.8337591
2026-03-21 16:30:00,144.55,222.05,10.69,6.598333,27.181929,4.091666999999999,908.5546573499998
2026-03-21 17:30:00,144.95,221.7,10.706667,6.598333,27.287703,4.108333999999999,910.8176477999998
2026-03-21 18:30:00,150.75,207.38333,11.018333,6.966667,27.665989,4.051666,840.24798712778
2026-03-21 19:30:00,155.86667,222.45,10.798333,6.531667,27.654152,4.266666,949.1198516999999
2026-03-21 20:30:00,149.25,222.25,10.778334,6.596666,27.345345,4.181667999999999,929.3757129999998
2026-03-21 21:30:00,148.46666,222.66667,10.771667,6.601667,26.696861,4.170000000000001,928.5200139000002
2026-03-21 22:30:00,141.68333,222.45,10.665,6.6,26.152971,4.0649999999999995,904.2592499999998
2026-03-21 23:30:00,136.78334,222.16667,10.695,6.596666,24.780865,4.098334,910.5132173277801
2026-03-22 00:30:00,130.86667,222.65,10.55,6.591667,24.735275,3.9583330000000005,881.3228424500002
2026-03-22 01:30:00,127.75,222.45,10.473333,6.598333,25.055477,3.875,861.99375
2026-03-22 02:30:00,126.9,222.35,10.453333,6.59,25.190798,3.863333000000001,859.0120925500001
2026-03-22 03:30:00,124.683334,222.4,10.386666,6.596666,25.219103,3.79,842.8960000000001
2026-03-22 04:30:00,127.3,222.53334,10.405,6.605,25.575636,3.799999999999999,845.6266919999998
2026-03-22 05:30:00,127.35,222.3,10.38,6.6,25.971987,3.780000000000001,840.2940000000003
2026-03-22 06:30:00,128.06667,222.26666,10.41,6.6,26.044758,3.8100000000000005,846.8359746000001
2026-03-22 07:30:00,129.98334,222.46666,10.441667,6.601667,26.045181,3.8400000000000007,854.2719744000001
2026-03-22 08:30:00,127.6,221.88333,10.38,6.595,26.108978,3.785000000000001,839.8284040500002
2026-03-22 09:30:00,126.5,222.35,10.355,6.598333,26.152903,3.756667,835.29490745
2026-03-22 10:30:00,128.63333,222.25,10.405,6.601667,26.25799,3.8033329999999994,845.2907592499998
2026-03-22 11:30:00,127.75,221.98334,10.363333,6.596666,26.300114,3.766667000000001,836.1373213277802
2026-03-22 12:30:00,133.28334,222.2,10.448333,6.605,26.488005,3.8433329999999994,853.9885925999998
2026-03-22 13:30:00,134.98334,222.13333,10.491667,6.603334,26.737299,3.8883329999999994,863.7283574388898
2026-03-22 14:30:00,140.13333,221.68333,10.613334,6.605,26.956385,4.008334,888.58082887222
2026-03-22 15:30:00,141.91667,221.48334,10.611667,6.606667,27.380312,4.005000000000001,887.0407767000002
2026-03-22 16:30:00,144.46666,221.83333,10.64,6.603334,27.675213,4.036666,895.46706087778
2026-03-22 17:30:00,147.4,221.81667,10.696667,6.606667,27.846102,4.09,907.2301802999999
2026-03-22 18:30:00,151.56667,221.28334,10.788333,6.603334,27.813614,4.1849989999999995,926.0705566166599
2026-03-22 19:30:00,153.5,222.0,10.776667,6.6,28.07539,4.176667,927.2200740000001
2026-03-22 20:30:00,153.35,221.76666,10.81,6.601667,27.965338,4.2083330000000005,933.2679535777801
2026-03-22 21:30:00,155.16667,221.56667,10.831667,6.605,27.791267,4.226666999999999,936.4885323888898
2026-03-22 22:30:00,155.05,221.71666,10.808333,6.596666,27.622149,4.211666999999999,933.7967402722198
2026-03-22 23:30:00,152.06667,221.81667,10.756667,6.598333,27.67248,4.158334,922.3878006277799
2026-03-23 00:30:00,144.56667,221.51666,10.605001,6.59,27.583513,4.015001,889.3896114166599
2026-03-23 01:30:00,141.18333,221.65,10.565001,6.598333,27.411087,3.9666680000000003,879.2119622000001
2026-03-23 02:30:00,139.68333,221.45,10.496667,6.58,27.384914,3.9166670000000003,867.34590715
2026-03-23 03:30:00,128.76666,221.5,10.29,6.606667,27.300163,3.6833329999999993,815.8582594999998
2026-03-23 04:30:00,130.9,221.55,10.316667,6.601667,27.313086,3.7150000000000007,823.0582500000002
2026-03-23 05:30:00,131.0,221.73334,10.316667,6.6,27.22372,3.716667000000001,824.1089875777802
2026-03-23 06:30:00,135.51666,221.41667,10.441667,6.605,27.101643,3.8366670000000003,849.5020310388901
2026-03-23 07:30:00,132.93333,221.35,10.383333,6.595,27.0725,3.7883330000000006,838.5475095500001
2026-03-23 08:30:00,127.73333,221.61667,10.271667,6.598333,27.052456,3.6733340000000005,814.0720488777802
2026-03-23 09:30:00,95.11667,209.23334,10.343333,7.468333,26.097431,2.874999999999999,601.5458524999998
2026-03-23 10:30:00,125.21667,220.38333,10.805,7.171667,25.005232,3.6333329999999995,800.7260255388899
2026-03-23 11:30:00,128.6,220.75,10.546667,6.615,24.904018,3.931666999999999,867.9154902499998
2026-03-23 12:30:00,128.83333,220.61667,10.493333,6.601667,25.406717,3.891666,858.56639367222
2026-03-23 13:30:00,136.68333,220.43333,10.615,6.61,26.089209,4.005,882.83548665
2026-03-23 14:30:00,140.41667,220.25,10.615,6.605,26.792936,4.01,883.2025
2026-03-23 15:30:00,149.73334,220.35,10.775,6.605,27.26717,4.17,918.8594999999999
2026-03-23 16:30:00,152.58333,220.03334,10.788334,6.595,27.614555,4.193334000000001,922.6732857555603
2026-03-23 17:30:00,153.2,220.45,10.803333,6.593333,27.73889,4.21,928.0944999999999
2026-03-23 18:30:00,153.88333,220.51666,10.801666,6.603334,28.024313,4.198332000000001,925.8021502111202
2026-03-23 19:30:00,158.55,220.06667,10.878333,6.6,27.934185,4.278333,941.51849646111
2026-03-23 20:30:00,154.8,205.76666,10.903333,6.736667,27.83875,4.166666,857.3609461555601
2026-03-23 21:30:00,166.35,221.13333,10.938334,6.535,28.093626,4.403333999999999,973.7239105222199
2026-03-23 22:30:00,143.31667,220.71666,10.661667,6.59,26.589422,4.071667,898.6847408722199
2026-03-23 23:30:00,137.11667,220.83333,10.565001,6.6,26.255327,3.965001000000001,875.6043742833301
2026-03-24 00:30:00,134.18333,220.55,10.521667,6.603334,26.048466,3.9183330000000005,864.1883431500002
2026-03-24 01:30:00,133.11667,220.56667,10.498333,6.598333,25.974607,3.9000000000000004,860.210013
2026-03-24 02:30:00,133.55,220.9,10.493333,6.601667,26.064928,3.891666,859.6690194
2026-03-24 03:30:00,135.91667,221.01666,10.545,6.603334,26.215765,3.9416659999999997,871.17385415556
2026-03-24 04:30:00,132.73334,220.51666,10.453333,6.593333,26.227335,3.8600000000000003,851.1943076000001
2026-03-24 05:30:00,135.11667,220.53334,10.514999,6.606667,26.244003,3.9083319999999997,861.91750978888
2026-03-24 06:30:00,133.1,220.71666,10.44,6.591667,26.290464,3.8483329999999993,849.3912063277799
2026-03-24 07:30:00,132.5,220.16667,10.44,6.605,26.354567,3.834999999999999,844.3391794499998
2026-03-24 08:30:00,139.45,220.45,10.581667,6.596666,26.227661,3.9850009999999996,878.4934704499999
2026-03-24 09:30:00,131.86667,220.7,10.466666,6.596666,25.974781,3.87,854.1089999999999
2026-03-24 10:30:00,129.38333,220.58333,10.458333,6.593333,25.65882,3.8649999999999993,852.5545704499998
2026-03-24 11:30:00,127.2,220.08333,10.413333,6.601667,25.611263,3.8116659999999998,838.8841461277799
2026-03-24 12:30:00,129.46666,220.51666,10.516666,6.596666,25.311123,3.920000000000001,864.4253072000001
2026-03-24 13:30:00,117.4,220.46666,10.573334,6.963333,25.293886,3.6100009999999987,795.8848630666597
2026-03-24 14:30:00,141.3,220.25,10.691667,6.546667,25.800386,4.1450000000000005,912.9362500000001
2026-03-24 15:30:00,126.9,220.51666,10.418333,6.598333,26.134583,3.8200000000000003,842.3736412000001
2026-03-24 16:30:00,129.66667,220.31667,10.446667,6.601667,26.446405,3.8449999999999998,847.1175961499999
2026-03-24 17:30:00,131.31667,219.63333,10.47,6.606667,26.59412,3.863333000000001,848.5166916888902
2026-03-24 18:30:00,135.35,220.05,10.541667,6.598333,26.826439,3.943334,867.7306467000001
2026-03-24 19:30:00,137.05,220.05,10.596667,6.606667,26.978859,3.99,877.9995000000001
2026-03-24 20:30:00,144.55,219.9,10.683333,6.605,27.260145,4.078332999999999,896.8254266999998
2026-03-24 21:30:00,144.18333,220.95,10.711667,6.6,26.61717,4.111667000000001,908.4728236500001
2026-03-24 22:30:00,144.26666,222.43333,10.74,6.6,26.33996,4.140000000000001,920.8739862000002
2026-03-24 23:30:00,147.41667,223.06667,10.771667,6.596666,26.411747,4.175001000000001,931.3035703166702
2026-03-25 00:30:00,139.85,223.18333,10.6,6.593333,26.462023,4.006666999999999,894.2212832611099
2026-03-25 01:30:00,139.0,223.65,10.588333,6.6,26.395794,3.988333000000001,891.9906754500003
2026-03-25 02:30:00,136.15,223.25,10.526667,6.588333,26.359976,3.9383339999999993,879.2330654999998
2026-03-25 03:30:00,132.45,223.2,10.434999,6.6,26.306107,3.834999,855.9717767999999
2026-03-25 04:30:00,132.1,223.78334,10.466666,6.605,26.141819,3.8616659999999996,864.1765154444399
2026-03-25 05:30:00,135.43333,215.21666,10.663333,6.81,26.019135,3.853333,829.3014581277799
2026-03-25 06:30:00,132.06667,222.31667,10.483334,6.6,25.96241,3.8833339999999996,863.3298833777799
2026-03-25 07:30:00,125.05,222.58333,10.341666,6.591667,25.772474,3.749999,834.68726491667
2026-03-25 08:30:00,123.05,222.55,10.326667,6.6,25.556364,3.726667000000001,829.3697408500002
2026-03-25 09:30:00,123.166664,222.13333,10.381666,6.605,25.174524,3.7766659999999987,838.9233948777797
2026-03-25 10:30:00,123.25,222.75,10.376666,6.596666,24.99105,3.7800000000000002,841.995
2026-03-25 11:30:00,122.46667,222.48334,10.371667,6.606667,24.960844,3.7650000000000006,837.6497751000002
2026-03-25 12:30:00,128.93333,222.08333,10.486667,6.601667,25.315197,3.8850000000000007,862.7937370500001
2026-03-25 13:30:00,128.28334,222.7,10.49,6.603334,25.342508,3.886666,865.5605181999999
2026-03-25 14:30:00,131.41667,222.2,10.55,6.6,25.762094,3.950000000000001,877.6900000000002
2026-03-25 15:30:00,134.36667,222.36667,10.568334,6.601667,26.216637,3.966667,882.05453178889
2026-03-25 16:30:00,138.65,222.56667,10.603333,6.6,26.599733,4.003333,891.0084947111098
2026-03-25 17:30:00,138.86667,222.46666,10.59,6.601667,26.91663,3.988333,887.27112147778
2026-03-25 18:30:00,143.91667,222.16667,10.67,6.603334,27.204859,4.066666,903.47764322222
2026-03-25 19:30:00,149.0,222.38333,10.746667,6.606667,27.445276,4.140000000000001,920.6669862000001
2026-03-25 20:30:00,152.26666,222.65,10.821667,6.596666,27.400263,4.225001,940.69647265
2026-03-25 21:30:00,147.56667,222.11667,10.74,6.595,27.161198,4.1450000000000005,920.6735971500001
2026-03-25 22:30:00,145.71666,222.23334,10.701667,6.6,27.102615,4.101667000000001,911.5271569777801
2026-03-25 23:30:00,143.15,222.58333,10.655,6.596666,26.935968,4.058333999999999,903.3174959722198
2026-03-26 00:30:00,142.86667,222.11667,10.635,6.598333,26.930695,4.036667,896.6110319388899
2026-03-26 01:30:00,143.1,222.18333,10.676666,6.605,26.630108,4.0716660000000005,904.6563105277802
2026-03-26 02:30:00,141.85,222.41667,10.645,6.595,26.583649,4.05,900.7875135
2026-03-26 03:30:00,144.22807,222.0351,10.701755,6.603509,26.643238,4.0982460000000005,909.9544604346002
2026-03-26 05:30:00,149.29411,224.52942,10.664706,6.594118,25.724447,4.070588000000001,913.9667626989601
2026-03-26 06:30:00,146.85,224.88333,10.628333,6.6,26.804203,4.028333,905.9049393888899
2026-03-26 07:30:00,159.95,217.35,10.845,6.698333,27.726023,4.146667000000001,901.2780724500002
2026-03-26 08:30:00,148.0,225.08333,10.633333,6.591667,26.932295,4.041666,909.71164202778
2026-03-26 09:30:00,137.51666,225.06667,10.54,6.603334,25.421131,3.936665999999999,886.0123075222197
2026-03-26 10:30:00,142.9,224.53334,10.585,6.603334,26.564415,3.9816660000000006,894.0167657444401
2026-03-26 11:30:00,147.4,224.61667,10.606667,6.605,27.173729,4.001666999999999,898.8411159888899
2026-03-26 12:30:00,151.53334,225.05,10.675,6.601667,27.25679,4.073333000000001,916.7035916500002
2026-03-26 13:30:00,153.61667,224.61667,10.7,6.601667,27.34882,4.098332999999999,920.5539110111099
2026-03-26 14:30:00,152.16667,224.71666,10.67,6.595,27.110481,4.075,915.7203895
2026-03-26 15:30:00,147.65,224.96666,10.638333,6.598333,26.884588,4.039999999999999,908.8653063999998
2026-03-26 16:30:00,147.9,224.48334,10.665,6.598333,26.737179,4.066666999999999,912.8989908277797
2026-03-26 17:30:00,144.98334,225.05,10.631667,6.598333,26.380587,4.033334,907.7018167
2026-03-26 18:30:00,140.88333,225.05,10.621667,6.601667,25.876648,4.0200000000000005,904.7010000000001
2026-03-26 19:30:00,143.36667,224.6,10.645,6.606667,26.178833,4.038333,907.0095918
2026-03-26 20:30:00,144.78334,224.9,10.665,6.595,26.259443,4.069999999999999,915.3429999999998
2026-03-26 21:30:00,151.9,225.13333,10.803333,6.601667,26.159573,4.201666,945.93505812778
2026-03-26 22:30:00,143.31667,224.91667,10.646667,6.593333,25.937618,4.053334,911.6623856777801
2026-03-26 23:30:00,140.08333,224.83333,10.618334,6.6,25.74145,4.018334000000001,903.4554142722202
2026-03-27 00:30:00,138.31667,225.11667,10.583334,6.595,25.654442,3.988334000000001,897.8404689277802
2026-03-27 01:30:00,139.6,225.3,10.613334,6.596666,25.686066,4.016668,904.9553004
2026-03-27 02:30:00,140.41667,224.61667,10.63,6.596666,25.601316,4.033334000000001,905.9540520777801
2026-03-27 03:30:00,139.5,224.78334,10.625,6.6,25.73142,4.025,904.7529435000001
2026-03-27 04:30:00,143.66667,224.65,10.646667,6.603334,26.264828,4.0433330000000005,908.3347584500001
2026-03-27 05:30:00,159.43333,226.46666,10.893333,6.618333,26.99055,4.275,968.1449715
2026-03-27 06:30:00,153.16667,227.7,10.696667,6.59,27.212751,4.106667,935.0880758999999
2026-03-27 07:30:00,147.71666,227.76666,10.591667,6.58,27.168001,4.011666999999999,913.7239936222198
2026-03-27 08:30:00,142.7,227.3,10.546667,6.611667,26.750608,3.9349999999999996,894.4254999999999
2026-03-27 09:30:00,141.61667,227.66667,10.523334,6.593333,26.67929,3.930001,894.73024076667
2026-03-27 10:30:00,139.6,227.3,10.515,6.606667,26.74142,3.9083330000000007,888.3640909000002
2026-03-27 11:30:00,141.06667,227.33333,10.51,6.59,26.680794,3.92,891.1466535999999
2026-03-27 12:30:00,139.2,227.36667,10.515,6.603334,26.334927,3.9116660000000003,889.3824725722201
2026-03-27 13:30:00,142.16667,227.1,10.53,6.593333,26.431345,3.936666999999999,894.0170756999997
2026-03-27 14:30:00,141.38333,227.15,10.528334,6.603334,26.170488,3.924999999999999,891.5637499999998
2026-03-27 15:30:00,139.5,227.55,10.423333,6.598333,26.385126,3.8249999999999993,870.3787499999999
2026-03-27 16:30:00,140.98334,227.53334,10.453333,6.6,26.587275,3.853333000000001,876.7617276222203
2026-03-27 17:30:00,140.3,226.93333,10.413333,6.596666,26.699722,3.816667,866.12895181111
2026-03-27 18:30:00,140.58333,227.38333,10.413333,6.601667,26.838808,3.8116659999999998,866.70930792778
2026-03-27 19:30:00,139.85,227.58333,10.398334,6.596666,26.782927,3.8016680000000003,865.1962629944401
2026-03-27 20:30:00,136.66667,227.08333,10.371667,6.6,26.47349,3.7716670000000008,856.4827020111102
2026-03-27 21:30:00,141.48334,227.15,10.5,6.598333,26.32878,3.9016669999999998,886.26365905
2026-03-27 22:30:00,135.53334,227.28334,10.401667,6.598333,26.078236,3.8033339999999995,864.43445465556
2026-03-27 23:30:00,130.58333,227.35,10.345,6.595,25.723923,3.750000000000001,852.5625000000002
2026-03-28 00:30:00,128.48334,226.96666,10.316667,6.6,25.527931,3.716667000000001,843.5594953222202
2026-03-28 01:30:00,128.98334,227.43333,10.351666,6.601667,25.435297,3.749999,852.87476006667
2026-03-28 02:30:00,130.6,227.16667,10.366667,6.6,25.593954,3.766667,855.66119938889
2026-03-28 03:30:00,133.16667,226.95,10.393333,6.608333,26.048033,3.785,859.00575
2026-03-28 04:30:00,134.91667,227.31667,10.375,6.603334,26.524326,3.7716659999999997,857.3625554722199
2026-03-28 05:30:00,139.48334,227.03334,10.45,6.601667,26.86068,3.8483329999999993,873.6998944222199
2026-03-28 06:30:00,135.95,226.93333,10.456667,6.598333,26.357718,3.8583339999999993,875.5845828722199
2026-03-28 07:30:00,135.78334,227.18333,10.505,6.603334,26.066776,3.9016660000000005,886.3934744277801
2026-03-28 08:30:00,131.1,226.96666,10.411667,6.598333,26.058884,3.8133339999999993,865.4996814444398
2026-03-28 09:30:00,132.4,226.71666,10.431666,6.6,26.016975,3.8316660000000002,868.70251775556
2026-03-28 10:30:00,135.48334,227.0,10.473333,6.596666,26.451973,3.8766670000000003,880.003409
2026-03-28 11:30:00,135.58333,227.1,10.445,6.603334,26.565277,3.841666,872.4423486
2026-03-28 12:30:00,137.5,226.53334,10.485,6.605,26.399267,3.879999999999999,878.9493591999998
2026-03-28 13:30:00,135.86667,226.7,10.438334,6.593333,26.067549,3.845000999999999,871.6617266999997
2026-03-28 14:30:00,132.96666,227.08333,10.416666,6.6,25.752308,3.8166659999999997,866.7012247777799
2026-03-28 15:30:00,132.8,226.66667,10.42,6.605,25.614973,3.8149999999999995,864.7333460499999
2026-03-28 16:30:00,132.61667,227.06667,10.4,6.598333,25.733107,3.801667,863.2318661388899
2026-03-28 17:30:00,136.71666,226.81667,10.491667,6.6,25.803902,3.891667,882.69494968889
2026-03-28 18:30:00,133.36667,226.81667,10.431666,6.598333,25.697035,3.8333329999999997,869.4638260611099
2026-03-28 19:30:00,131.98334,226.55,10.415,6.598333,25.525038,3.816666999999999,864.6659088499998
2026-03-28 20:30:00,131.91667,227.16667,10.445,6.613333,25.323174,3.8316670000000004,870.4270329388901
2026-03-28 21:30:00,141.38333,226.63333,10.665,6.605,25.119993,4.059999999999999,920.1313197999997
2026-03-28 22:30:00,133.58333,226.73334,10.511666,6.591667,24.910738,3.919999,888.79446606666
2026-03-28 23:30:00,130.08333,227.11667,10.461666,6.605,24.769274,3.856665999999999,875.9131392222197
2026-03-29 00:30:00,126.75,226.78334,10.371667,6.59,24.641768,3.7816670000000006,857.6190730277801
2026-03-29 01:30:00,122.63333,226.61667,10.326667,6.603334,24.47191,3.7233330000000002,843.76932576111
2026-03-29 02:30:00,123.95,226.86667,10.355,6.596666,24.463234,3.7583340000000005,852.6407193277801
2026-03-29 03:30:00,122.36667,226.33333,10.321667,6.595,24.41574,3.726667,843.4689519111099
2026-03-29 04:30:00,117.25,226.2,10.19,6.595,24.774986,3.5949999999999998,813.1889999999999
2026-03-29 05:30:00,109.63333,207.88333,10.421666,6.618333,25.49727,3.8033330000000003,790.6495291388901
2026-03-29 09:30:00,102.3,156.26666,11.01,6.881667,26.191158,4.128333,645.1208092777799
2026-03-29 10:30:00,155.5,225.56667,10.836666,6.585,26.276766,4.251665999999999,959.0341415722198
2026-03-29 11:30:00,144.98334,226.2,10.648334,6.595,26.348808,4.053334,916.8641508000001
2026-03-29 12:30:00,144.03334,226.2,10.626667,6.606667,26.116371,4.02,909.3239999999998
2026-03-29 13:30:00,145.18333,225.88333,10.676666,6.596666,25.633707,4.080000000000001,921.6039864000002
2026-03-29 14:30:00,141.91667,225.98334,10.616667,6.59,25.40537,4.026667,909.9596577277799
2026-03-29 15:30:00,139.48334,226.23334,10.625,6.606667,25.432062,4.018333,909.08089582222
2026-03-29 16:30:00,138.05,225.76666,10.538334,6.595,25.463915,3.943334000000001,890.2733464444402
2026-03-29 17:30:00,137.78334,225.96666,10.545,6.601667,25.506533,3.943333,891.06178727778
2026-03-29 18:30:00,136.08333,226.38333,10.505,6.595,25.590956,3.910000000000001,885.1588203000002
2026-03-29 19:30:00,137.35,225.91667,10.54,6.608333,25.415949,3.931666999999999,888.2291161888899
2026-03-29 20:30:00,130.05,225.6,10.383333,6.593333,25.162203,3.79,855.024
2026-03-29 21:30:00,128.91667,226.41667,10.43,6.603334,24.78927,3.8266659999999995,866.4209729222199
2026-03-29 22:30:00,131.86667,225.91667,10.515,6.596666,24.432274,3.9183340000000006,885.2169692277802
2026-03-29 23:30:00,129.66667,226.1,10.49,6.6,24.254436,3.8900000000000006,879.5290000000001
2026-03-30 00:30:00,132.51666,226.4,10.570001,6.598333,24.015862,3.9716679999999993,899.1856351999999
2026-03-30 01:30:00,126.183334,226.15,10.45,6.596666,23.603008,3.8533339999999994,871.4314840999999
2026-03-30 02:30:00,122.066666,225.85,10.408333,6.591667,23.25474,3.8166660000000006,861.9940161000001
2026-03-30 03:30:00,106.26667,225.76666,10.026667,6.583333,23.424149,3.443334,777.39001644444
2026-03-30 04:30:00,110.96667,225.26666,10.128333,6.605,24.20794,3.523332999999999,793.6894569777799
2026-03-30 05:30:00,115.46667,224.95,10.123334,6.6,25.180698,3.523334,792.5739833
2026-03-30 06:30:00,120.23333,225.48334,10.191667,6.605,25.760632,3.5866670000000003,808.7336546277801
2026-03-30 07:30:00,140.63333,211.11667,10.638333,6.685,25.943253,3.9533329999999998,834.6144983611099
2026-03-30 08:30:00,126.26667,224.76666,10.293333,6.6,26.137989,3.693333000000001,830.1381226777802
2026-03-30 09:30:00,124.066666,225.13333,10.216666,6.596666,26.109148,3.62,814.9826546
2026-03-30 10:30:00,135.26666,225.41667,10.558333,6.618333,25.582977,3.9399999999999995,888.1416797999999
2026-03-30 11:30:00,135.01666,224.96666,10.56,6.6,25.414988,3.960000000000001,890.8679736000001
2026-03-30 12:30:00,131.96666,225.16667,10.5,6.6,25.13029,3.9000000000000004,878.1500130000002
2026-03-30 13:30:00,134.26666,225.31667,10.54,6.595,24.951092,3.9449999999999994,888.8742631499998
2026-03-30 14:30:00,133.55,224.9,10.485,6.606667,25.425186,3.8783329999999996,872.2370917
2026-03-30 15:30:00,134.23334,225.13333,10.441667,6.603334,25.664549,3.8383330000000004,864.1366899388901
2026-03-30 16:30:00,136.86667,225.28334,10.501667,6.605,25.65724,3.896666999999999,877.8541566277798
2026-03-30 17:30:00,139.65,225.1,10.56,6.601667,25.730257,3.9583330000000005,891.0207583000001
2026-03-30 18:30:00,140.73334,225.0,10.556667,6.601667,25.855204,3.954999999999999,889.8749999999998
2026-03-30 19:30:00,136.3,225.6,10.44,6.595,25.896465,3.8449999999999998,867.4319999999999
2026-03-30 20:30:00,138.2,225.51666,10.506666,6.603334,25.740187,3.903331999999999,880.2663955111198
2026-03-30 21:30:00,132.78334,225.23334,10.428333,6.6,25.410385,3.8283330000000007,862.2682282222202
2026-03-30 22:30:00,128.85,225.35,10.441667,6.601667,24.58385,3.8400000000000007,865.3440000000002
2026-03-30 23:30:00,123.5,225.18333,10.381666,6.591667,23.918629,3.789998999999999,853.4445955166698
2026-03-31 00:30:00,115.21667,225.05,10.288333,6.593333,23.147789,3.6949999999999994,831.5597499999999
2026-03-31 01:30:00,111.9,225.61667,10.268333,6.606667,22.639977,3.6616660000000003,826.13288957222
2026-03-31 02:30:00,99.666664,210.33333,10.461667,7.223333,22.660204,3.238334,681.12957387222
2026-03-31 03:30:00,145.2,224.6,10.755,6.506667,23.360085,4.248333000000001,954.1755918000001
2026-03-31 04:30:00,121.7,225.08333,10.325,6.603334,24.505201,3.721665999999999,837.6849764277797
2026-03-31 05:30:00,124.316666,224.88333,10.356667,6.598333,24.784433,3.7583339999999996,845.1866651722199
2026-03-31 06:30:00,126.03333,224.6,10.433333,6.608333,24.771069,3.8249999999999993,859.0949999999998
2026-03-31 07:30:00,131.13333,224.9,10.548333,6.611667,25.002941,3.9366659999999998,885.3561834
2026-03-31 08:30:00,135.35,224.63333,10.616667,6.596666,25.154053,4.020001,903.02621123333
2026-03-31 09:30:00,135.55,224.45,10.645,6.606667,25.122013,4.038333,906.4038418499999
2026-03-31 10:30:00,135.31667,224.66667,10.633333,6.6,25.222855,4.033333000000001,906.1554941111102
2026-03-31 11:30:00,136.33333,224.81667,10.635,6.603334,25.38822,4.0316659999999995,906.3857246722198
2026-03-31 12:30:00,134.2,224.6,10.615,6.595,24.812176,4.0200000000000005,902.892
2026-03-31 13:30:00,131.61667,224.48334,10.531667,6.595,24.530724,3.936667000000001,883.7161566277802
2026-03-31 14:30:00,127.11667,224.66667,10.461666,6.598333,24.47927,3.863332999999999,867.9621602111098
2026-03-31 15:30:00,125.683334,224.36667,10.443333,6.601667,24.32096,3.841666000000001,861.9418076722202
2026-03-31 16:30:00,126.933334,224.25,10.446667,6.598333,24.36138,3.8483339999999995,862.9888994999999
2026-03-31 17:30:00,124.46667,225.05,10.415,6.6,24.322935,3.8149999999999995,858.56575
2026-03-31 18:30:00,125.76667,225.1,10.45,6.598333,24.256962,3.851666999999999,867.0102416999998
2026-03-31 19:30:00,125.11667,224.25,10.448333,6.596666,24.291117,3.851667,863.73632475
2026-03-31 20:30:00,124.96667,224.78334,10.431666,6.601667,24.136765,3.829999,860.91996741666
2026-03-31 21:30:00,127.433334,224.23334,10.513333,6.6,24.00492,3.9133329999999997,877.49972912222
2026-03-31 22:30:00,123.28333,224.55,10.481667,6.595,23.489319,3.886667,872.75107485
2026-03-31 23:30:00,118.23333,224.56667,10.431666,6.6,22.898458,3.8316660000000002,860.46447417222
2026-04-01 00:30:00,117.85,224.61667,10.428333,6.6,22.582521,3.8283330000000007,859.9074101111102
2026-04-01 01:30:00,121.15,224.2,10.468333,6.605,23.261477,3.863332999999999,866.1592585999997
2026-04-01 02:30:00,122.26667,224.23334,10.47,6.595,23.465944,3.875000000000001,868.9041925000002
2026-04-01 03:30:00,121.333336,223.86667,10.42,6.6,23.611805,3.8200000000000003,855.1706794
2026-04-01 04:30:00,122.566666,223.71666,10.433333,6.603334,24.020962,3.829998999999999,856.8345840833398
2026-04-01 05:30:00,126.96667,223.98334,10.516666,6.6,24.394415,3.916666000000001,877.2679323444403
2026-04-01 06:30:00,129.05,223.98334,10.535,6.595,24.760126,3.9400000000000004,882.4943596
2026-04-01 07:30:00,127.3,223.38333,10.45,6.603334,25.096918,3.846665999999999,859.2810604777798
2026-04-01 08:30:00,130.28334,223.75,10.521667,6.606667,25.32957,3.915000000000001,875.9812500000002
2026-04-01 09:30:00,132.16667,223.91667,10.55,6.591667,25.458773,3.9583330000000005,886.3367441111102
2026-04-01 10:30:00,130.88333,223.73334,10.543333,6.601667,24.95302,3.9416660000000006,881.8820993444401
2026-04-01 11:30:00,126.45,223.36667,10.48,6.596666,24.46135,3.8833340000000005,867.4073840777801
2026-04-01 12:30:00,128.68333,223.96666,10.536667,6.606667,24.573946,3.9299999999999997,880.1889737999999
2026-04-01 13:30:00,133.8,223.48334,10.621667,6.603334,24.713295,4.018333,898.03048007222
2026-04-01 14:30:00,128.18333,223.48334,10.565001,6.601667,23.897676,3.9633340000000006,885.7391198555601
2026-04-01 15:30:00,129.25,223.65,10.518333,6.595,24.231243,3.9233330000000004,877.4534254500002
2026-04-01 16:30:00,129.53334,223.78334,10.545,6.608333,24.348253,3.936667,880.96048972778
2026-04-01 17:30:00,130.56667,223.86667,10.553333,6.591667,24.469797,3.961666,886.8849750722201
2026-04-01 18:30:00,133.51666,223.88333,10.618334,6.605,24.656404,4.013334,898.5185803222201
2026-04-01 19:30:00,131.75,223.5,10.573334,6.593333,24.525011,3.980000999999999,889.5302234999997
2026-04-01 20:30:00,135.88333,223.26666,10.666667,6.6,24.514883,4.066667000000001,907.9511584222201
2026-04-01 21:30:00,132.21666,223.85,10.591667,6.603334,24.380404,3.988332999999999,892.7883420499998
2026-04-01 22:30:00,121.833336,223.46666,10.49,6.583333,23.21683,3.9066670000000006,873.0098262222201
2026-04-01 23:30:00,118.083336,223.7,10.458333,6.606667,22.85481,3.851666,861.6176841999999
2026-04-02 00:30:00,118.433334,223.95,10.463333,6.603334,22.846691,3.859999,864.44677605
2026-04-02 01:30:00,117.666664,223.46666,10.446667,6.595,22.846691,3.851667,860.71915992222
2026-04-02 02:30:00,117.85,223.16667,10.446667,6.6,22.846691,3.846667,858.44786498889
2026-04-02 03:30:00,117.05,223.63333,10.398333,6.598333,22.846691,3.799999999999999,849.8066539999998
2026-04-02 04:30:00,129.35,189.65,10.735,6.765,22.846691,3.9699999999999998,752.9105
2026-04-02 05:30:00,137.86667,223.21666,10.66,6.525,22.846691,4.135,923.0008890999999
2026-04-02 06:30:00,135.48334,223.33333,10.673333,6.605,22.846691,4.068332999999999,908.5943564388898
2026-04-02 07:30:00,134.91667,223.36667,10.635,6.588333,22.846691,4.046666999999999,903.8905323888898
2026-04-02 08:30:00,125.583336,223.18333,10.465,6.596666,22.846691,3.868334,863.34766367222
2026-04-02 09:30:00,127.75,223.18333,10.528334,6.596666,22.846691,3.9316679999999993,877.4827566944399
2026-04-02 10:30:00,134.3,223.81667,10.718333,6.683333,22.846691,4.034999999999999,903.1002634499998
2026-04-02 11:30:00,124.63333,223.26666,10.488334,6.603334,22.846691,3.885,867.3909741
2026-04-02 12:30:00,128.76666,223.23334,10.498333,6.598333,22.846691,3.9000000000000004,870.6100260000001
2026-04-02 13:30:00,129.48334,223.45,10.51,6.593333,22.846691,3.9166669999999995,875.1792411499998
2026-04-02 14:30:00,123.61667,223.26666,10.426666,6.6,22.846691,3.8266660000000012,854.3669367555602
2026-04-02 15:30:00,135.85,224.7,10.641666,6.616667,22.846691,4.024999000000001,904.4172753000003
2026-04-02 16:30:00,139.18333,226.7,10.626667,6.596666,22.846691,4.0300009999999995,913.6012266999999
2026-04-02 17:30:00,135.16667,226.48334,10.573334,6.6,22.846691,3.9733339999999995,899.8939552555598
2026-04-02 18:30:00,131.08333,226.43333,10.47,6.593333,22.846691,3.8766670000000003,877.8066181111101
2026-04-02 19:30:00,126.683334,226.53334,10.395,6.591667,22.846691,3.8033329999999994,861.5817276222199
2026-04-02 20:30:00,133.6,226.35,10.575,6.611667,22.846691,3.9633329999999996,897.1004245499998
2026-04-02 21:30:00,133.53334,226.28334,10.565001,6.591667,22.846691,3.9733340000000004,899.0992884555601
2026-04-02 22:30:00,129.25,226.48334,10.49,6.601667,22.846691,3.8883330000000003,880.6426448722201
2026-04-02 23:30:00,126.65,226.38333,10.451667,6.596666,22.846691,3.8550010000000006,872.7079635333301
2026-04-03 00:30:00,123.666664,226.53334,10.38,6.596666,22.846691,3.783334000000001,857.0512873555602
2026-04-03 01:30:00,123.166664,226.51666,10.405,6.605,22.846691,3.799999999999999,860.7633079999997
2026-04-03 02:30:00,123.816666,198.95,10.41,6.596666,22.846691,3.8133340000000002,758.6627993
2026-04-03 03:30:00,154.11667,210.4,11.271667,7.045,22.846691,4.226667000000001,889.2907368000002
2026-04-03 04:30:00,130.48334,225.98334,10.533334,6.6,22.846691,3.9333340000000003,888.8679546555601
2026-04-03 05:30:00,139.83333,226.08333,10.636666,6.608333,22.846691,4.028333,910.7389389888899
2026-04-03 06:30:00,124.78333,226.06667,10.541667,6.771667,22.846691,3.7700000000000005,852.2713459
2026-04-03 07:30:00,158.43333,226.43333,10.968333,6.645,22.846691,4.323333,978.94668788889
2026-04-03 08:30:00,139.26666,226.28334,10.598333,6.595,22.846691,4.0033330000000005,905.8875623722201
2026-04-03 09:30:00,132.96666,226.05,10.525,6.593333,22.846691,3.931667,888.7533253500001
2026-04-03 10:30:00,138.06667,218.58333,10.635,6.708334,22.846691,3.926666,858.30373007778
2026-04-03 11:30:00,130.36667,225.45,10.418333,6.581667,22.846691,3.836666,864.9763497
2026-04-03 12:30:00,128.85,213.95,10.42,6.613333,22.846691,3.806667,814.43640465
2026-04-03 13:30:00,135.95,226.0,10.716666,6.836667,22.846691,3.8799989999999998,876.879774
2026-04-03 14:30:00,135.36667,226.3,10.49,6.591667,22.846691,3.898333,882.1927579000001
2026-04-03 15:30:00,132.75,225.41667,10.5,6.605,22.846691,3.8949999999999996,877.99792965
2026-04-03 16:30:00,133.16667,226.06667,10.498333,6.596666,22.846691,3.9016670000000007,882.0368661388901
2026-04-03 17:30:00,133.86667,226.56667,10.51,6.605,22.846691,3.9049999999999994,884.7428463499998
2026-04-03 18:30:00,133.33333,226.33333,10.495,6.6,22.846691,3.8949999999999996,881.5683203499999
2026-04-03 19:30:00,133.33333,226.21666,10.498333,6.595,22.846691,3.903333000000001,882.9989541277802
2026-04-03 20:30:00,134.51666,226.48334,10.526667,6.598333,22.846691,3.9283339999999995,889.7022049555599
2026-04-03 21:30:00,134.51666,226.33333,10.525,6.603334,22.846691,3.921666,887.60372492778
2026-04-03 22:30:00,140.16667,226.03334,10.615,6.606667,22.846691,4.008333,906.0168958222201
2026-04-03 23:30:00,139.95,226.5,10.646667,6.596666,22.846691,4.050001000000001,917.3252265000002
2026-04-04 00:30:00,136.08333,226.2,10.563334,6.595,22.846691,3.9683339999999996,897.6371507999999
2026-04-04 01:30:00,134.81667,226.18333,10.566667,6.596666,22.846691,3.970001000000001,897.9480462833302
2026-04-04 02:30:00,131.5,226.45,10.496667,6.595,22.846691,3.9016670000000007,883.53249215
2026-04-04 03:30:00,134.53334,226.71666,10.563334,6.605,22.846691,3.958333999999999,897.4202636444397
2026-04-04 04:30:00,144.88333,226.13333,10.686667,6.606667,22.846691,4.08,922.6239864
2026-04-04 05:30:00,149.33333,226.06667,10.701667,6.601667,22.846691,4.1000000000000005,926.8733470000001
2026-04-04 06:30:00,151.95,226.26666,10.745,6.596666,22.846691,4.148333999999999,938.6296787444398
2026-04-04 07:30:00,152.83333,225.98334,10.75,6.608333,22.846691,4.141667,935.94774182778
2026-04-04 08:30:00,152.16667,225.7,10.746667,6.595,22.846691,4.151667000000001,937.0312419
2026-04-04 09:30:00,148.36667,226.16667,10.646667,6.59,22.846691,4.056667000000001,917.4828666888902
2026-04-04 10:30:00,142.51666,225.51666,10.54,6.596666,22.846691,3.9433339999999992,889.2875129444399
2026-04-04 11:30:00,144.35,225.58333,10.568334,6.608333,22.846691,3.960001,893.3102123833299
2026-04-04 12:30:00,144.78334,225.95,10.573334,6.595,22.846691,3.9783339999999994,898.9045672999998
2026-04-04 13:30:00,142.16667,225.73334,10.516666,6.596666,22.846691,3.920000000000001,884.8746928000002
2026-04-04 14:30:00,144.55,225.68333,10.553333,6.611667,22.846691,3.9416660000000006,889.5683086277802
2026-04-04 15:30:00,149.73334,225.86667,10.615,6.603334,22.846691,4.011666,906.1016405722199
2026-04-04 16:30:00,150.55,226.0,10.651667,6.6,22.846691,4.051667,915.676742
2026-04-04 17:30:00,152.01666,225.55,10.655,6.596666,22.846691,4.058333999999999,915.3572336999999
2026-04-04 18:30:00,152.8,226.33333,10.658334,6.608333,22.846691,4.050001,916.65021283333
2026-04-04 19:30:00,153.93333,225.68333,10.681666,6.596666,22.846691,4.085,921.91640305
2026-04-04 20:30:00,150.81667,225.7,10.635,6.593333,22.846691,4.0416669999999995,912.2042418999998
2026-04-04 21:30:00,151.13333,226.0,10.705,6.601667,22.846691,4.103333,927.353258
2026-04-04 22:30:00,147.08333,225.65,10.606667,6.593333,22.846691,4.0133339999999995,905.6088170999999
2026-04-04 23:30:00,146.73334,225.86667,10.66,6.611667,22.846691,4.048333,914.3834937611101
2026-04-05 00:30:00,147.56667,226.03334,10.646667,6.595,22.846691,4.051667000000001,915.8118245777803
2026-04-05 01:30:00,150.11667,225.93333,10.681666,6.603334,22.846691,4.078332,921.4311296055599
2026-04-05 02:30:00,152.05,225.88333,10.72,6.596666,22.846691,4.123334000000001,931.3924146222201
2026-04-05 03:30:00,155.36667,226.1,10.735,6.606667,22.846691,4.128333,933.4160912999998
2026-04-05 04:30:00,161.03334,225.83333,10.77,6.6,22.846691,4.17,941.7249860999999
2026-04-05 05:30:00,165.55,225.73334,10.866667,6.605,22.846691,4.261666999999999,962.0003258777798
2026-04-05 06:30:00,162.26666,226.01666,10.81,6.596666,22.846691,4.213334000000001,952.2836781444402
2026-04-05 07:30:00,160.9,225.98334,10.798333,6.601667,22.846691,4.196666,948.3765995444398
2026-04-05 08:30:00,157.26666,225.53334,10.743333,6.598333,22.846691,4.145,934.8356943
2026-04-05 09:30:00,158.81667,225.48334,10.798333,6.595,22.846691,4.203333,947.7815639722199
2026-04-05 10:30:00,158.96666,225.83333,10.793333,6.598333,22.846691,4.195,947.37081935
2026-04-05 11:30:00,156.05,225.55,10.741667,6.603334,22.846691,4.138332999999999,933.4010081499999
2026-04-05 12:30:00,152.96666,225.26666,10.696667,6.603334,22.846691,4.0933329999999994,922.0914531777798
2026-04-05 13:30:00,151.2,225.75,10.658334,6.593333,22.846691,4.065001,917.67397575
2026-04-05 14:30:00,150.91667,225.28334,10.661667,6.608333,22.846691,4.0533339999999995,913.14862165556
2026-04-05 15:30:00,154.68333,225.13333,10.741667,6.6,22.846691,4.141667,932.42728346111
2026-04-05 16:30:00,151.75,225.68333,10.69,6.608333,22.846691,4.0816669999999995,921.1642005111099
2026-04-05 17:30:00,148.48334,224.98334,10.603333,6.586667,22.846691,4.016665999999999,903.6829323444398
2026-04-05 18:30:00,148.2,225.05,10.586667,6.591667,22.846691,3.995,899.0747500000001
2026-04-05 19:30:00,142.43333,225.51666,10.485,6.588333,22.846691,3.896666999999999,878.7633269722198
2026-04-05 20:30:00,139.31667,225.28334,10.426666,6.591667,22.846691,3.8349990000000007,863.9613836166602
2026-04-05 21:30:00,143.4,225.11667,10.538333,6.621666,22.846691,3.9166669999999995,881.7070325388898
2026-04-05 22:30:00,142.5,225.66667,10.508333,6.588333,22.846691,3.92,884.6133464000001
2026-04-05 23:30:00,144.11667,225.51666,10.56,6.595,22.846691,3.9650000000000007,894.1735569000002
2026-04-06 00:30:00,140.9,224.86667,10.523334,6.6,22.846691,3.9233340000000005,882.2270518777801
2026-04-06 01:30:00,138.43333,225.46666,10.49,6.596666,22.846691,3.8933340000000003,877.81701324444
2026-04-06 02:30:00,138.25,225.7,10.513333,6.603334,22.846691,3.909998999999999,882.4867742999998
2026-04-06 03:30:00,141.11667,225.13333,10.568334,6.601667,22.846691,3.966667,893.02895071111
2026-04-06 04:30:00,142.48334,225.36667,10.541667,6.601667,22.846691,3.9400000000000004,887.9446798000001
2026-04-06 05:30:00,147.65,225.23334,10.605,6.611667,22.846691,3.9933330000000007,899.4317293222201
2026-04-06 06:30:00,153.0,224.63333,10.684999,6.601667,22.846691,4.0833319999999995,917.25246465556
2026-04-06 07:30:00,154.73334,224.48334,10.726666,6.596666,22.846691,4.13,927.1161942
2026-04-06 08:30:00,152.78334,224.86667,10.691667,6.596666,22.846691,4.095001000000001,920.8292385166702
2026-04-06 09:30:00,152.3,224.51666,10.684999,6.603334,22.846691,4.081664999999999,916.4017930388999
2026-04-06 10:30:00,150.93333,224.55,10.684999,6.601667,22.846691,4.0833319999999995,916.9122005999999
2026-04-06 11:30:00,152.75,224.63333,10.788333,6.748334,22.846691,4.039999,907.51842856667
2026-04-06 12:30:00,162.48334,224.63333,10.833333,6.558333,22.846691,4.2749999999999995,960.3074857499998
2026-04-06 13:30:00,145.36667,224.46666,10.561667,6.588333,22.846691,3.9733339999999995,891.8810120444399
2026-04-06 14:30:00,142.56667,224.78334,10.49,6.6,22.846691,3.8900000000000006,874.4071926000001
2026-04-06 15:30:00,139.23334,224.58333,10.443333,6.596666,22.846691,3.846667000000001,863.8972842611101
2026-04-06 16:30:00,139.35,224.45,10.481667,6.606667,22.846691,3.875,869.74375
2026-04-06 17:30:00,153.78334,205.56667,10.796667,6.875,22.846691,3.9216669999999993,806.1640260388898
2026-04-06 18:30:00,137.7,223.75,10.406667,6.581667,22.846691,3.825,855.84375
2026-04-06 19:30:00,135.18333,224.0,10.38,6.603334,22.846691,3.7766660000000005,845.9731840000002
2026-04-06 20:30:00,135.26666,224.41667,10.386666,6.605,22.846691,3.7816659999999995,848.6688907722199
2026-04-06 21:30:00,135.78334,223.96666,10.395,6.598333,22.846691,3.7966669999999993,850.3268271222198
2026-04-06 22:30:00,138.73334,223.81667,10.46,6.6,22.846691,3.860000000000001,863.9323462000002
2026-04-06 23:30:00,135.68333,224.21666,10.431666,6.606667,22.846691,3.824999,857.6285002833399
2026-04-07 00:30:00,134.66667,224.11667,10.46,6.591667,22.846691,3.8683330000000007,866.9579104111101
2026-04-07 01:30:00,129.16667,220.1,10.575,6.781667,22.846691,3.7933329999999996,834.9125932999999
2026-04-07 02:30:00,158.23334,226.03334,11.075,6.865,22.846691,4.209999999999999,951.6003613999999
2026-04-07 03:30:00,141.58333,227.46666,10.55,6.586667,22.846691,3.9633330000000004,901.52611997778
2026-04-07 04:30:00,144.86667,227.13333,10.573334,6.61,22.846691,3.963333999999999,900.2052493222197
2026-04-07 05:30:00,148.51666,227.1,10.613334,6.598333,22.846691,4.015001,911.8067271
2026-04-07 06:30:00,151.65,226.85,10.613334,6.603334,22.846691,4.01,909.6684999999999
2026-04-07 07:30:00,152.01666,227.13333,10.618334,6.6,22.846691,4.018334000000001,912.6975824722202
2026-04-07 08:30:00,143.41667,227.08333,10.536667,6.591667,22.846691,3.9449999999999994,895.8437368499998
2026-04-07 09:30:00,126.8,226.96666,10.395,6.586667,22.846691,3.8083329999999993,864.3646211777798
2026-04-07 10:30:00,124.166664,226.95,10.385,6.6,22.846691,3.785,859.00575
2026-04-07 11:30:00,124.13333,226.98334,10.396667,6.605,22.846691,3.7916670000000003,860.6452398277801
2026-04-07 12:30:00,123.35,226.73334,10.365,6.598333,22.846691,3.766667,854.02898957778
2026-04-07 13:30:00,125.65,226.68333,10.395,6.601667,22.846691,3.7933329999999996,859.8853562388899
2026-04-07 14:30:00,126.316666,226.65,10.384999,6.598333,22.846691,3.7866660000000003,858.2478489000001
2026-04-07 15:30:00,131.35,227.0,10.445,6.611667,22.846691,3.8333330000000005,870.1665910000002
2026-04-07 16:30:00,135.61667,226.65,10.546667,6.601667,22.846691,3.9449999999999994,894.1342499999998
2026-04-07 17:30:00,133.66667,226.71666,10.508333,6.598333,22.846691,3.91,886.4621406
2026-04-07 18:30:00,133.15,226.65,10.538334,6.596666,22.846691,3.941668000000001,893.3790522000002
2026-04-07 19:30:00,130.35,226.86667,10.508333,6.596666,22.846691,3.9116670000000004,887.4268664388901
2026-04-07 20:30:00,124.51667,226.78334,10.429999,6.598333,22.846691,3.8316660000000002,868.95801324444
2026-04-07 21:30:00,127.5,227.05,10.505,6.603334,22.846691,3.9016660000000005,885.8732653000002
2026-04-07 22:30:00,121.066666,226.71666,10.371667,6.595,22.846691,3.7766670000000007,856.2333281722201
2026-04-07 23:30:00,122.53333,226.7,10.388333,6.598333,22.846691,3.789999999999999,859.1929999999998
