timestamp,KW ValueY,Flow ValueY,inlet_temperature ValueY,Outlet_temperature ValueY,WET BULB TEMPERATURE - CHILLER 1 (DEG C),DeltaT,Thermal_Load
2026-04-08 00:30:00,124.13333,226.78334,10.411666,6.601667,22.846691,3.8099990000000004,864.0442986166602
2026-04-08 01:30:00,124.433334,226.88333,10.415,6.603334,22.846691,3.811665999999999,864.8034749277798
2026-04-08 02:30:00,125.88333,226.85,10.436667,6.598333,22.846691,3.8383339999999997,870.7260678999999
2026-04-08 03:30:00,127.166664,227.13333,10.445,6.598333,22.846691,3.846667,873.70628511111
2026-04-08 04:30:00,135.51666,211.06667,10.708333,6.783333,22.846691,3.925,828.4366797499999
2026-04-08 05:30:00,133.01666,226.06667,10.535,6.581667,22.846691,3.9533329999999998,893.7168267111099
2026-04-08 06:30:00,136.18333,225.93333,10.595,6.603334,22.846691,3.9916660000000004,901.8503916277801
2026-04-08 07:30:00,137.56667,226.33333,10.616667,6.6,22.846691,4.016667,909.10561761111
2026-04-08 08:30:00,137.83333,226.15,10.606667,6.603334,22.846691,4.003333,905.3537579499999
2026-04-08 09:30:00,138.78334,225.83333,10.58,6.6,22.846691,3.9800000000000004,898.8166534000001
2026-04-08 10:30:00,140.66667,226.33333,10.556667,6.605,22.846691,3.9516669999999987,894.3939511611096
2026-04-08 11:30:00,140.35,226.28334,10.545,6.595,22.846691,3.95,893.819193
2026-04-08 12:30:00,131.2,225.95,10.361667,6.588333,22.846691,3.773334,852.5848173
2026-04-08 13:30:00,125.2,226.35,10.255,6.598333,22.846691,3.6566670000000006,827.6865754500001
2026-04-08 14:30:00,120.25,226.11667,10.18,6.588333,22.846691,3.5916669999999993,812.1357817888899
2026-04-08 15:30:00,114.55,226.06667,10.111667,6.603334,22.846691,3.5083330000000004,793.11715856111
2026-04-08 16:30:00,115.63333,226.51666,10.093333,6.598333,22.846691,3.494999999999999,791.6757266999998
2026-04-08 17:30:00,116.48333,225.98334,10.066667,6.596666,22.846691,3.470001000000001,784.1624157833402
2026-04-08 18:30:00,114.433334,225.86667,10.016666,6.6,22.846691,3.416666000000001,771.7109719222202
2026-04-08 19:30:00,111.683334,226.33333,10.0,6.598333,22.846691,3.4016669999999998,769.9106196611099
2026-04-08 20:30:00,112.916664,226.31667,10.043333,6.598333,22.846691,3.4450000000000003,779.66092815
2026-04-08 21:30:00,111.25,226.31667,10.013333,6.596666,22.846691,3.4166669999999995,773.2486979388898
2026-04-08 22:30:00,109.46667,226.23334,10.005,6.601667,22.846691,3.403333000000001,769.9473917222202
2026-04-08 23:30:00,108.15,226.88333,9.991667,6.6,22.846691,3.391667,769.51270321111
2026-04-09 00:30:00,106.9,226.73334,9.993333,6.601667,22.846691,3.391666,769.0037603444399
2026-04-09 01:30:00,108.566666,226.81667,10.0,6.596666,22.846691,3.403334,771.93288477778
2026-04-09 02:30:00,108.083336,227.03334,9.991667,6.598333,22.846691,3.3933339999999994,770.3999517555599
2026-04-09 03:30:00,110.88333,227.0,10.018333,6.603334,22.846691,3.414999,775.2047729999999
2026-04-09 04:30:00,112.75,226.51666,10.061667,6.601667,22.846691,3.46,783.7476436
2026-04-09 05:30:00,113.36667,227.11667,10.02,6.591667,22.846691,3.4283329999999994,778.6315746111098
2026-04-09 06:30:00,98.416664,227.05,9.75,6.68,22.846691,3.0700000000000003,697.0435000000001
2026-04-09 16:30:00,116.36667,227.73334,10.341666,6.955,22.846691,3.386666,771.25675964444
2026-04-09 17:30:00,107.8,227.86667,9.97,6.615,22.846691,3.3550000000000004,764.4926778500001
2026-04-09 18:30:00,110.51667,228.0,9.996667,6.593333,22.846691,3.403334,775.960152
2026-04-09 19:30:00,107.51667,227.76666,9.911667,6.595,22.846691,3.316667,755.42616492222
2026-04-09 20:30:00,105.833336,227.78334,9.838333,6.596666,22.846691,3.2416670000000005,738.3977364277802
2026-04-09 21:30:00,102.76667,228.03334,9.756667,6.6,22.846691,3.1566670000000006,719.8253192777802
2026-04-09 22:30:00,102.416664,228.01666,9.741667,6.601667,22.846691,3.1399999999999997,715.9723124
2026-04-09 23:30:00,105.53333,228.0,9.845,6.603334,22.846691,3.2416660000000004,739.0998480000001
2026-04-10 00:30:00,104.7,228.05,9.845,6.601667,22.846691,3.2433330000000007,739.6420906500002
2026-04-10 01:30:00,103.15,228.13333,9.866667,6.605,22.846691,3.261666999999999,744.0949540611098
2026-04-10 02:30:00,105.61667,227.93333,9.955,6.601667,22.846691,3.353333,764.3363572888901
2026-04-10 03:30:00,105.666664,228.08333,9.943333,6.603334,22.846691,3.3399990000000006,761.7980941166701
2026-04-10 04:30:00,110.53333,227.9,9.988334,6.61,22.846691,3.3783339999999997,769.9223185999999
2026-04-10 05:30:00,120.0,227.95,10.098333,6.603334,22.846691,3.494999,796.6850220499999
2026-04-10 06:30:00,120.03333,228.13333,10.098333,6.606667,22.846691,3.4916660000000004,796.5653918277801
2026-04-10 07:30:00,119.23333,228.13333,10.051667,6.595,22.846691,3.4566670000000004,788.58095341111
2026-04-10 08:30:00,118.28333,227.75,10.038334,6.595,22.846691,3.443334000000001,784.2193185000002
2026-04-10 09:30:00,116.316666,228.03334,10.006667,6.608333,22.846691,3.398334,774.9334524555601
2026-04-10 10:30:00,118.96667,227.95,10.026667,6.6,22.846691,3.426667,781.10874265
2026-04-10 11:30:00,119.61667,227.76666,10.066667,6.605,22.846691,3.4616670000000003,788.4523306222201
2026-04-10 12:30:00,120.98333,228.11667,10.08,6.601667,22.846691,3.478333,793.46574111111
2026-04-10 13:30:00,116.75,228.31667,10.015,6.585,22.846691,3.4300000000000006,783.1261781000001
2026-04-10 14:30:00,116.46667,227.81667,10.016666,6.606667,22.846691,3.409999000000001,776.8546168833302
2026-04-10 15:30:00,114.816666,227.7,10.008333,6.6,22.846691,3.4083330000000007,776.0774241000001
2026-04-10 16:30:00,116.46667,228.13333,10.01,6.595,22.846691,3.415,779.07532195
2026-04-10 17:30:00,117.7,227.8,10.028334,6.608333,22.846691,3.420000999999999,779.0762277999999
2026-04-10 18:30:00,121.083336,227.95,10.108334,6.61,22.846691,3.498333999999999,797.4452352999997
2026-04-10 19:30:00,123.28333,228.21666,10.161667,6.596666,22.846691,3.5650009999999996,813.5926211166599
2026-04-10 20:30:00,119.51667,228.13333,10.091667,6.591667,22.846691,3.499999999999999,798.4666549999998
2026-04-10 21:30:00,116.13333,227.98334,10.028334,6.598333,22.846691,3.430000999999999,781.9830841833398
2026-04-10 22:30:00,116.13333,228.33333,10.03,6.603334,22.846691,3.426665999999999,782.4220585777798
2026-04-10 23:30:00,113.25,227.83333,10.023334,6.598333,22.846691,3.425001,780.32938308333
2026-04-11 00:30:00,110.78333,227.95,9.995,6.595,22.846691,3.3999999999999995,775.0299999999999
2026-04-11 01:30:00,109.36667,228.16667,9.966666,6.598333,22.846691,3.368333,768.54132406111
2026-04-11 02:30:00,112.78333,228.21666,10.03,6.611667,22.846691,3.4183329999999996,780.1205400277798
2026-04-11 03:30:00,119.183334,227.63333,10.128333,6.606667,22.846691,3.5216659999999997,801.6485587277799
2026-04-11 04:30:00,122.95,228.15,10.18,6.595,22.846691,3.585,817.91775
2026-04-11 05:30:00,123.816666,228.15,10.216667,6.608333,22.846691,3.6083339999999993,823.2414020999998
2026-04-11 06:30:00,131.18333,227.43333,10.346666,6.6,22.846691,3.746666000000001,852.1167247777803
2026-04-11 07:30:00,130.76666,228.03334,10.336667,6.601667,22.846691,3.7350000000000003,851.7045249000001
2026-04-11 08:30:00,129.88333,228.48334,10.318334,6.6,22.846691,3.7183340000000005,849.5773715555601
2026-04-11 09:30:00,130.03334,227.85,10.395,6.605,22.846691,3.789999999999999,863.5514999999998
2026-04-11 10:30:00,127.38333,228.08333,10.355,6.591667,22.846691,3.7633330000000003,858.35352253889
2026-04-11 11:30:00,121.73333,228.3,10.21,6.596666,22.846691,3.613334000000001,824.9241522000002
2026-04-11 12:30:00,119.4,227.65,10.163333,6.596666,22.846691,3.566667,811.95174255
2026-04-11 13:30:00,116.683334,228.13333,10.198333,6.603334,22.846691,3.5949989999999996,820.13909321667
2026-04-11 14:30:00,109.45,228.1,10.053333,6.595,22.846691,3.4583330000000005,788.8457573000001
2026-04-11 15:30:00,109.6,227.88333,10.031667,6.593333,22.846691,3.4383340000000002,783.5390015722201
2026-04-11 16:30:00,111.25,227.8,10.045,6.61,22.846691,3.4349999999999996,782.4929999999999
2026-04-11 17:30:00,112.833336,228.28334,10.051667,6.595,22.846691,3.4566670000000004,789.0994880277801
2026-04-11 18:30:00,108.816666,227.88333,10.005,6.595,22.846691,3.410000000000001,777.0821553000002
2026-04-11 19:30:00,104.51667,227.96666,9.985,6.603334,22.846691,3.381665999999999,770.9071032555598
2026-04-11 20:30:00,103.51667,228.03334,9.966666,6.591667,22.846691,3.374999,769.61229446666
2026-04-11 21:30:00,102.9,227.9,9.991667,6.603334,22.846691,3.3883329999999994,772.2010906999999
2026-04-11 22:30:00,103.816666,227.76666,10.0,6.603334,22.846691,3.3966659999999997,773.64726995556
2026-04-11 23:30:00,102.0,228.21666,9.991667,6.596666,22.846691,3.3950009999999997,774.79578891666
2026-04-12 00:30:00,105.3,228.21666,10.021667,6.605,22.846691,3.4166670000000003,779.7403310722201
2026-04-12 01:30:00,104.933334,228.03334,10.0,6.6,22.846691,3.4000000000000004,775.3133560000001
2026-04-12 02:30:00,105.15,228.2,9.998333,6.605,22.846691,3.393333,774.3585906
2026-04-12 03:30:00,107.11667,228.11667,10.013333,6.6,22.846691,3.4133329999999997,778.6381575611099
2026-04-12 04:30:00,114.916664,227.83333,10.126667,6.606667,22.846691,3.5199999999999996,801.9733215999998
2026-04-12 05:30:00,120.416664,227.9,10.153334,6.6,22.846691,3.5533339999999995,809.8048185999999
2026-04-12 06:30:00,119.96667,228.15,10.136667,6.596666,22.846691,3.5400009999999993,807.6512281499998
2026-04-12 07:30:00,125.25,227.8,10.233334,6.613333,22.846691,3.6200009999999994,824.6362277999999
2026-04-12 08:30:00,128.05,227.91667,10.265,6.603334,22.846691,3.6616660000000003,834.5547213722201
2026-04-12 09:30:00,138.96666,216.05,10.52,6.71,22.846691,3.8099999999999996,823.1505
2026-04-12 10:30:00,132.95,226.88333,10.406667,6.598333,22.846691,3.8083340000000003,864.04749967222
2026-04-12 11:30:00,130.58333,226.96666,10.398333,6.596666,22.846691,3.8016669999999992,862.8516614222198
2026-04-12 12:30:00,122.48333,227.28334,10.278334,6.596666,22.846691,3.6816679999999993,836.7817998111199
2026-04-12 13:30:00,117.3,226.73334,10.165,6.588333,22.846691,3.5766669999999987,810.9496549777797
2026-04-12 14:30:00,119.583336,226.95,10.098333,6.606667,22.846691,3.4916660000000004,792.4335987000001
2026-04-12 15:30:00,119.2,227.5,10.053333,6.596666,22.846691,3.4566670000000004,786.3917425000001
2026-04-12 16:30:00,117.98333,227.0,10.088334,6.605,22.846691,3.4833339999999993,790.7168179999999
2026-04-12 17:30:00,115.683334,226.76666,10.03,6.593333,22.846691,3.436666999999999,779.3214971222197
2026-04-12 18:30:00,112.416664,227.18333,10.01,6.606667,22.846691,3.403333,773.18052403889
2026-04-12 19:30:00,110.86667,226.73334,9.991667,6.591667,22.846691,3.3999999999999995,770.8933559999999
2026-04-12 20:30:00,94.61667,226.83333,9.85,6.588333,22.846691,3.261666999999999,739.8547869611098
2026-04-12 21:30:00,83.63333,227.26666,9.708333,6.588333,22.846691,3.119999999999999,709.0719791999999
2026-04-12 22:30:00,82.316666,226.95,9.668333,6.608333,22.846691,3.0600000000000005,694.4670000000001
2026-04-12 23:30:00,90.15,227.06667,9.771667,6.6,22.846691,3.171667000000001,720.1798640388902
2026-04-13 00:30:00,88.61667,227.01666,9.76,6.598333,22.846691,3.1616669999999996,717.7510823722199
2026-04-13 01:30:00,86.46667,227.28334,9.71,6.601667,22.846691,3.108333000000001,706.4723060722202
2026-04-13 02:30:00,87.8,227.15,9.745,6.601667,22.846691,3.1433329999999993,714.0080909499999
2026-04-13 03:30:00,89.53333,226.96666,9.821667,6.611667,22.846691,3.21,728.5629786
2026-04-13 04:30:00,93.433334,227.41667,9.911667,6.598333,22.846691,3.3133339999999993,753.5073848777798
2026-04-13 05:30:00,95.083336,226.71666,9.916666,6.6,22.846691,3.3166659999999997,751.9434378555599
2026-04-13 06:30:00,94.183334,226.91667,9.845,6.596666,22.846691,3.2483340000000007,737.1011343277802
2026-04-13 07:30:00,99.78333,226.98334,9.971666,6.611667,22.846691,3.359999000000001,762.6637954166603
2026-04-13 08:30:00,113.416664,227.06667,10.216666,6.673333,22.846691,3.5433329999999996,804.5728250111099
2026-04-13 09:30:00,107.45,226.8,10.0,6.601667,22.846691,3.398333,770.7419244
2026-04-13 10:30:00,112.51667,226.83333,10.055,6.6,22.846691,3.455,783.70915515
2026-04-13 11:30:00,110.21667,226.91667,10.02,6.596666,22.846691,3.4233339999999997,776.8115515777799
2026-04-13 12:30:00,105.1,226.65,9.995,6.593333,22.846691,3.401666999999999,770.9878255499998
2026-04-13 13:30:00,104.35,226.76666,9.965,6.598333,22.846691,3.3666669999999996,763.44783092222
2026-04-13 14:30:00,101.46667,226.58333,9.908333,6.595,22.846691,3.313333000000001,750.7460245388902
2026-04-13 15:30:00,99.4,226.46666,9.823334,6.595,22.846691,3.2283339999999994,731.1100183444398
2026-04-13 16:30:00,99.083336,226.66667,9.801666,6.608333,22.846691,3.193333000000001,723.8221573111102
2026-04-13 17:30:00,104.416664,227.0,9.898334,6.6,22.846691,3.2983340000000005,748.7218180000001
2026-04-13 18:30:00,103.78333,226.63333,9.893333,6.595,22.846691,3.2983330000000004,747.5121912388901
2026-04-13 19:30:00,101.26667,226.51666,9.865,6.596666,22.846691,3.2683340000000003,740.3321014444401
2026-04-13 20:30:00,102.28333,227.06667,9.87,6.601667,22.846691,3.2683329999999993,742.1294907611098
2026-04-13 21:30:00,104.7,226.73334,9.96,6.608333,22.846691,3.351667000000001,759.9346534777802
2026-04-13 22:30:00,105.36667,226.58333,9.963333,6.593333,22.846691,3.37,763.5858221
2026-04-13 23:30:00,104.583336,226.85,9.946667,6.6,22.846691,3.346667,759.19140895
2026-04-14 00:30:00,98.0,226.41667,9.861667,6.593333,22.846691,3.2683340000000003,740.0053007277801
2026-04-14 01:30:00,92.96667,226.68333,9.813334,6.605,22.846691,3.208333999999999,727.2758348722198
2026-04-14 02:30:00,94.183334,227.03334,9.875,6.598333,22.846691,3.2766669999999998,743.91265307778
2026-04-14 03:30:00,97.48333,226.78334,9.905,6.605,22.846691,3.299999999999999,748.3850219999998
2026-04-14 04:30:00,96.0,226.66667,9.821667,6.591667,22.846691,3.2299999999999995,732.1333440999999
2026-04-14 05:30:00,94.25,226.7,9.72,6.598333,22.846691,3.1216670000000004,707.6819089
2026-04-14 06:30:00,96.6,226.86667,9.78,6.606667,22.846691,3.1733329999999995,719.9234905111099
2026-04-14 07:30:00,98.8,226.35,9.966666,6.6,22.846691,3.3666660000000004,762.0448491000001
2026-04-14 08:30:00,100.61667,226.75,9.985,6.696667,22.846691,3.2883329999999997,745.6295077499999
2026-04-14 09:30:00,110.5,226.8,9.985,6.603334,22.846691,3.381665999999999,766.9618487999999
2026-04-14 10:30:00,116.96667,226.5,10.013333,6.6,22.846691,3.4133329999999997,773.1199244999999
2026-04-14 11:30:00,117.61667,226.66667,10.04,6.605,22.846691,3.4349999999999987,778.6000114499998
2026-04-14 12:30:00,114.25,226.76666,10.110001,6.598333,22.846691,3.5116680000000002,796.3292233888801
2026-04-14 13:30:00,108.0,226.53334,10.071667,6.595,22.846691,3.476667,787.58098757778
2026-04-14 14:30:00,101.48333,226.68333,9.975,6.593333,22.846691,3.3816669999999993,766.5675365111099
2026-04-14 15:30:00,101.46667,226.51666,9.975,6.601667,22.846691,3.3733329999999997,764.1161242277799
2026-04-14 16:30:00,112.5,226.45,10.051667,6.608333,22.846691,3.443334,779.7429843
2026-04-14 17:30:00,113.85,226.15,10.068334,6.606667,22.846691,3.4616670000000003,782.85599205
2026-04-14 18:30:00,113.78333,226.53334,10.045,6.586667,22.846691,3.4583329999999997,783.42772532222
2026-04-14 19:30:00,108.316666,226.08333,9.995,6.593333,22.846691,3.401666999999999,769.0602029111097
2026-04-14 20:30:00,103.1,226.56667,9.883333,6.598333,22.846691,3.285,744.27151095
2026-04-14 21:30:00,101.96667,226.41667,9.938334,6.603334,22.846691,3.334999999999999,755.0995944499998
2026-04-14 22:30:00,103.71667,226.45,9.978333,6.601667,22.846691,3.3766659999999993,764.6460156999998
2026-04-14 23:30:00,103.166664,226.56667,9.94,6.6,22.846691,3.34,756.7326777999999
2026-04-15 00:30:00,97.3,226.16667,9.785,6.595,22.846691,3.1900000000000004,721.4716773000001
2026-04-15 01:30:00,98.13333,226.85,9.8,6.605,22.846691,3.1950000000000003,724.78575
2026-04-15 02:30:00,100.95,226.36667,9.855,6.596666,22.846691,3.2583340000000005,737.5782173277801
2026-04-15 03:30:00,101.35,226.31667,9.911667,6.605,22.846691,3.306666999999999,748.3538642388897
2026-04-15 04:30:00,99.76667,226.48334,9.895,6.601667,22.846691,3.2933329999999996,745.8850575722199
2026-04-15 05:30:00,99.8,226.43333,9.898333,6.603334,22.846691,3.294998999999999,746.0975959166698
2026-04-15 06:30:00,100.86667,219.81667,9.961666,6.658333,22.846691,3.3033329999999994,726.1276599611099
2026-04-15 07:30:00,104.71667,225.88333,10.028334,6.638333,22.846691,3.390000999999999,765.7447145833297
2026-04-15 08:30:00,105.13333,225.53334,10.005,6.601667,22.846691,3.403333000000001,767.5650586222202
2026-04-15 09:30:00,110.51667,225.86667,10.076667,6.605,22.846691,3.471667,784.13386463889
2026-04-15 10:30:00,113.25,225.96666,10.09,6.601667,22.846691,3.488333,788.24695697778
2026-04-15 11:30:00,110.7,225.95,10.013333,6.59,22.846691,3.4233329999999995,773.5020913499999
2026-04-15 12:30:00,101.13333,203.75,10.013333,6.823333,22.846691,3.1899999999999995,649.9624999999999
2026-04-15 13:30:00,119.38333,226.25,10.208333,6.57,22.846691,3.6383329999999994,823.1728412499998
2026-04-15 14:30:00,104.13333,226.01666,9.95,6.595,22.846691,3.3549999999999995,758.2858942999999
2026-04-15 15:30:00,102.86667,225.55,9.92,6.601667,22.846691,3.318333,748.45000815
2026-04-15 16:30:00,101.6,225.98334,9.908333,6.603334,22.846691,3.3049990000000005,746.8747127166602
2026-04-15 17:30:00,98.333336,225.75,9.855,6.598333,22.846691,3.256667,735.19257525
2026-04-15 18:30:00,94.28333,225.91667,9.743333,6.6,22.846691,3.143333,710.13132406111
2026-04-15 19:30:00,91.4,225.86667,9.718333,6.598333,22.846691,3.119999999999999,704.7040103999998
2026-04-15 20:30:00,93.21667,225.81667,9.808333,6.596666,22.846691,3.2116669999999994,725.2479470888899
2026-04-15 21:30:00,93.566666,225.53334,9.811667,6.596666,22.846691,3.215001,725.0899136333401
2026-04-15 22:30:00,92.4,225.48334,9.705,6.593333,22.846691,3.1116669999999997,701.62906812778
2026-04-15 23:30:00,85.583336,225.41667,9.561667,6.598333,22.846691,2.9633339999999997,667.98488237778
2026-04-16 00:30:00,85.0,225.81667,9.593333,6.605,22.846691,2.988332999999999,674.8154069111098
2026-04-16 01:30:00,87.7,225.45,9.655,6.601667,22.846691,3.0533329999999994,688.3739248499999
2026-04-16 02:30:00,85.2,226.18333,9.583334,6.59,22.846691,2.993334000000001,677.0422519222202
2026-04-16 03:30:00,85.98333,225.61667,9.601666,6.603334,22.846691,2.9983319999999996,676.47368139444
2026-04-16 04:30:00,90.416664,225.65,9.696667,6.61,22.846691,3.0866669999999994,696.5064085499998
2026-04-16 05:30:00,93.48333,225.8,9.708333,6.601667,22.846691,3.1066659999999997,701.4851828
2026-04-16 06:30:00,105.4,225.53334,9.958333,6.623334,22.846691,3.334999,752.15346336666
2026-04-16 07:30:00,109.166664,225.5,9.981667,6.585,22.846691,3.396667,765.9484085
2026-04-16 08:30:00,113.3,216.3,10.153334,6.723333,22.846691,3.430000999999999,741.9092162999998
2026-04-16 09:30:00,107.8,225.73334,10.05,6.553333,22.846691,3.4966670000000004,789.31432077778
2026-04-16 10:30:00,104.11667,225.31667,10.01,6.601667,22.846691,3.408333,767.9542418111099
2026-04-16 11:30:00,110.26667,225.73334,10.136666,6.613333,22.846691,3.523333,795.33372602222
2026-04-16 12:30:00,109.21667,225.58333,10.118334,6.586667,22.846691,3.5316670000000006,796.6852023111101
2026-04-16 13:30:00,98.833336,225.06667,10.01,6.596666,22.846691,3.413334,768.2277169777799
2026-04-16 14:30:00,97.833336,225.56667,10.008333,6.603334,22.846691,3.404999,768.05428578333
2026-04-16 15:30:00,99.566666,225.33333,10.041667,6.6,22.846691,3.4416670000000007,775.5222858611102
2026-04-16 16:30:00,98.2,225.38333,10.025,6.588333,22.846691,3.436667,774.56745256111
2026-04-16 17:30:00,92.25,225.38333,9.975,6.6,22.846691,3.375,760.66873875
2026-04-16 18:30:00,94.36667,225.43333,10.023334,6.62,22.846691,3.403334,767.2249167222201
2026-04-16 19:30:00,95.6,225.01666,9.995,6.578333,22.846691,3.4166669999999995,768.8069966722198
2026-04-16 20:30:00,93.416664,224.88333,9.878333,6.6,22.846691,3.278333,737.24244188889
2026-04-16 21:30:00,91.4,225.2,9.806666,6.596666,22.846691,3.21,722.8919999999999
2026-04-16 22:30:00,93.48333,225.03334,9.87,6.606667,22.846691,3.2633329999999994,734.3587245222199
2026-04-16 23:30:00,94.066666,224.86667,9.878333,6.601667,22.846691,3.2766659999999996,736.8129721222199
2026-04-17 00:30:00,90.25,224.95,9.778334,6.595,22.846691,3.1833339999999994,716.0909832999998
2026-04-17 01:30:00,87.26667,225.03334,9.71,6.603334,22.846691,3.1066660000000006,699.1034262444401
2026-04-17 02:30:00,91.21667,225.03334,9.868333,6.61,22.846691,3.2583329999999995,733.23355782222
2026-04-17 03:30:00,98.0,225.15,10.01,6.6,22.846691,3.41,767.7615000000001
2026-04-17 04:30:00,101.51667,224.98334,10.021667,6.605,22.846691,3.4166670000000003,768.6931533277801
2026-04-17 05:30:00,101.833336,224.88333,10.01,6.595,22.846691,3.415,767.97657195
2026-04-17 06:30:00,99.75,225.11667,9.976666,6.605,22.846691,3.3716659999999994,759.0182222722199
2026-04-17 07:30:00,102.01667,225.28334,9.99,6.6,22.846691,3.3900000000000006,763.7105226000002
2026-04-17 08:30:00,103.583336,224.75,10.015,6.601667,22.846691,3.4133330000000006,767.1465917500001
2026-04-17 09:30:00,111.36667,224.9,10.156667,6.605,22.846691,3.551667,798.7699083
2026-04-17 10:30:00,106.3,225.06667,10.05,6.588333,22.846691,3.4616670000000003,779.10586433889
2026-04-17 11:30:00,105.05,224.93333,10.033334,6.6,22.846691,3.4333340000000003,772.2712496222201
2026-04-17 12:30:00,101.683334,224.73334,10.001667,6.596666,22.846691,3.4050009999999995,765.2172474333399
2026-04-17 13:30:00,102.96667,225.15,10.018333,6.603334,22.846691,3.414999,768.88702485
2026-04-17 14:30:00,106.71667,224.93333,10.061667,6.605,22.846691,3.4566669999999995,777.51961901111
2026-04-17 15:30:00,107.13333,224.45,10.056667,6.596666,22.846691,3.460000999999999,776.5972244499998
2026-04-17 16:30:00,103.25,225.08333,9.988334,6.593333,22.846691,3.3950009999999997,764.1581304333299
2026-04-17 17:30:00,92.76667,200.28334,9.87,6.741667,22.846691,3.1283329999999996,626.5529818722199
2026-04-17 18:30:00,98.88333,221.58333,10.083333,6.805,22.846691,3.278333,726.42394298889
2026-04-17 19:30:00,92.95,225.33333,9.896667,6.6,22.846691,3.296667000000001,742.8489530111102
2026-04-17 20:30:00,94.85,225.61667,9.953333,6.601667,22.846691,3.3516660000000007,756.1917218722201
2026-04-17 21:30:00,92.61667,225.25,9.876666,6.59,22.846691,3.2866660000000003,740.3215165
2026-04-17 22:30:00,87.9,224.93333,9.813334,6.603334,22.846691,3.209999999999999,722.0359892999999
2026-04-17 23:30:00,91.11667,225.16667,9.883333,6.603334,22.846691,3.279999,738.54645243333
2026-04-18 00:30:00,90.03333,225.21666,9.795,6.6,22.846691,3.1950000000000003,719.5672287
2026-04-18 01:30:00,84.5,224.98334,9.646667,6.586667,22.846691,3.0600000000000005,688.4490204000001
2026-04-18 02:30:00,64.066666,225.21666,9.08,6.565,22.846691,2.5149999999999997,566.4198998999999
2026-04-18 03:30:00,54.85,225.01666,8.878333,6.6,22.846691,2.278333,512.66288202778
2026-04-18 04:30:00,60.816666,225.28334,8.923333,6.601667,22.846691,2.3216659999999996,523.03267084444
2026-04-18 05:30:00,101.416664,229.61667,9.941667,6.695,22.846691,3.2466670000000004,745.4888651388901
2026-04-18 06:30:00,154.45,229.18333,10.726666,6.608333,22.846691,4.118333,943.85327098889
2026-04-18 07:30:00,167.61667,228.88333,10.87,6.608333,22.846691,4.261666999999999,975.4245343111098
2026-04-18 08:30:00,141.93333,229.13333,10.943333,6.581667,22.846691,4.3616660000000005,999.4030549277801
2026-04-18 09:30:00,133.1,229.08333,10.963333,6.603334,22.846691,4.359999,998.80308971667
2026-04-18 10:30:00,135.68333,228.88333,10.96,6.601667,22.846691,4.358333000000001,997.5497702888902
2026-04-18 11:30:00,131.28334,229.35,10.911667,6.593333,22.846691,4.318333999999999,990.4099028999998
2026-04-18 12:30:00,127.38333,229.28334,10.843333,6.59,22.846691,4.253333,975.2183963722199
2026-04-18 13:30:00,127.916664,228.83333,10.735,6.605,22.846691,4.129999999999999,945.0816528999998
2026-04-18 14:30:00,128.88333,229.11667,10.638333,6.601667,22.846691,4.036665999999999,924.8674718222198
2026-04-18 15:30:00,134.6,229.05,10.741667,6.61,22.846691,4.131666999999999,946.3583263499999
2026-04-18 16:30:00,123.28333,225.9,10.458333,6.54,22.846691,3.9183329999999996,885.1514246999999
2026-04-18 17:30:00,92.333336,225.46666,9.825,6.595,22.846691,3.2299999999999995,728.2573117999999
2026-04-18 18:30:00,88.583336,225.53334,9.753333,6.598333,22.846691,3.1549999999999994,711.5576876999999
2026-04-18 19:30:00,87.26667,225.06667,9.723333,6.6,22.846691,3.1233330000000006,702.9581576111101
2026-04-18 20:30:00,91.95,224.86667,9.758333,6.598333,22.846691,3.16,710.5786772
2026-04-18 21:30:00,93.61667,224.98334,9.78,6.603334,22.846691,3.176665999999999,714.6969267444398
2026-04-18 22:30:00,93.2,224.73334,9.76,6.596666,22.846691,3.163334,710.90661535556
2026-04-18 23:30:00,93.316666,224.81667,9.801666,6.601667,22.846691,3.199999000000001,719.4131191833302
2026-04-19 00:30:00,95.38333,224.96666,9.861667,6.603334,22.846691,3.2583330000000004,733.0162921777801
2026-04-19 01:30:00,95.46667,224.88333,9.886666,6.6,22.846691,3.2866660000000003,739.11639467778
2026-04-19 02:30:00,92.78333,224.86667,9.828333,6.6,22.846691,3.228333000000001,725.9444913611102
2026-04-19 03:30:00,93.48333,225.43333,9.838333,6.61,22.846691,3.228333,727.7738585388901
2026-04-19 04:30:00,106.95,227.78334,10.056666,6.61,22.846691,3.4466659999999996,785.0930933444399
2026-04-19 05:30:00,106.26667,228.98334,9.948333,6.59,22.846691,3.358333,769.00230717222
2026-04-19 06:30:00,108.083336,229.53334,9.993333,6.6,22.846691,3.393333,778.88305722222
2026-04-19 07:30:00,114.53333,229.53334,10.048333,6.606667,22.846691,3.4416659999999997,789.97709214444
2026-04-19 08:30:00,119.2,229.15,10.123334,6.605,22.846691,3.5183339999999994,806.2262360999999
2026-04-19 09:30:00,118.23333,229.23334,10.12,6.596666,22.846691,3.5233339999999993,807.6656207555599
2026-04-19 10:30:00,111.85,229.25,10.023334,6.585,22.846691,3.4383340000000002,788.2380695
2026-04-19 11:30:00,107.11667,229.28334,9.988334,6.611667,22.846691,3.3766670000000003,774.2134878277801
2026-04-19 12:30:00,105.933334,229.2,9.995,6.585,22.846691,3.4099999999999993,781.5719999999998
2026-04-19 13:30:00,105.933334,229.4,9.988334,6.603334,22.846691,3.385,776.519
2026-04-19 14:30:00,105.51667,229.26666,9.978333,6.601667,22.846691,3.3766659999999993,774.1569357555599
2026-04-19 15:30:00,101.25,229.03334,9.878333,6.585,22.846691,3.2933329999999996,754.28305672222
2026-04-19 16:30:00,95.88333,229.25,9.74,6.6,22.846691,3.1400000000000006,719.8450000000001
2026-04-19 17:30:00,97.083336,229.1,9.758333,6.596666,22.846691,3.1616670000000004,724.3379097000001
2026-04-19 18:30:00,100.98333,228.73334,9.811667,6.603334,22.846691,3.2083329999999997,733.8527229222199
2026-04-19 19:30:00,101.13333,229.3,9.835,6.606667,22.846691,3.228333000000001,740.2567569000003
2026-04-19 20:30:00,92.46667,229.08333,9.653334,6.59,22.846691,3.0633339999999993,701.7587536222198
2026-04-19 21:30:00,85.9,228.76666,9.538334,6.591667,22.846691,2.9466670000000006,674.0991677222202
2026-04-19 22:30:00,83.683334,228.75,9.475,6.596666,22.846691,2.8783339999999997,658.4189025
2026-04-19 23:30:00,82.8,228.98334,9.485,6.606667,22.846691,2.8783329999999996,659.0903039722199
2026-04-20 00:30:00,86.683334,228.95,9.588333,6.6,22.846691,2.988333000000001,684.1788403500002
2026-04-20 01:30:00,83.6,228.7,9.551667,6.6,22.846691,2.9516670000000005,675.0462429
2026-04-20 02:30:00,82.833336,229.03334,9.546667,6.598333,22.846691,2.948333999999999,675.2667834555598
2026-04-20 03:30:00,84.55,228.76666,9.555,6.596666,22.846691,2.958334,676.76818834444
2026-04-20 04:30:00,90.1,228.78334,9.673333,6.615,22.846691,3.0583329999999993,699.6956385722199
2026-04-20 05:30:00,99.25,228.85,9.826667,6.6,22.846691,3.226667000000001,738.4227429500002
2026-04-20 06:30:00,102.083336,228.93333,9.883333,6.6,22.846691,3.2833330000000007,751.6643571888902
2026-04-20 07:30:00,103.433334,228.73334,9.948333,6.605,22.846691,3.3433329999999994,764.7317238222199
2026-04-20 08:30:00,100.35,228.6,9.943333,6.603334,22.846691,3.3399990000000006,763.5237714000001
2026-04-20 09:30:00,98.53333,228.68333,9.901667,6.6,22.846691,3.301667,755.0362041111101
2026-04-20 10:30:00,100.416664,228.68333,9.895,6.595,22.846691,3.3,754.654989
2026-04-20 11:30:00,99.55,228.7,9.883333,6.608333,22.846691,3.2750000000000004,748.9925000000001
2026-04-20 12:30:00,101.416664,228.73334,9.921666,6.603334,22.846691,3.318332,759.0131615888799
2026-04-20 13:30:00,99.95,228.15,9.88,6.588333,22.846691,3.2916670000000003,750.99382605
2026-04-20 14:30:00,97.183334,228.58333,9.823334,6.6,22.846691,3.2233339999999995,736.8004194222199
2026-04-20 15:30:00,95.316666,228.95,9.753333,6.596666,22.846691,3.1566669999999997,722.7189096499999
2026-04-20 16:30:00,94.066666,228.41667,9.69,6.6,22.846691,3.09,705.8075103
2026-04-20 17:30:00,91.066666,228.75,9.621667,6.595,22.846691,3.0266670000000007,692.3500762500001
2026-04-20 18:30:00,89.816666,228.68333,9.616667,6.596666,22.846691,3.0200009999999997,690.62388528333
2026-04-20 19:30:00,89.6,228.1,9.633333,6.595,22.846691,3.0383330000000006,693.0437573000002
2026-04-20 20:30:00,91.816666,228.46666,9.585,6.6,22.846691,2.985000000000001,681.9729801000002
2026-04-20 21:30:00,89.21667,228.66667,9.551667,6.6,22.846691,2.9516670000000005,674.9478638388902
2026-04-20 22:30:00,89.9,228.23334,9.585,6.585,22.846691,3.000000000000001,684.7000200000002
2026-04-20 23:30:00,72.88333,227.01666,9.273334,6.758333,22.846691,2.515001,570.94712691666
2026-04-21 00:30:00,78.05,227.46666,9.33,6.601667,22.846691,2.728333,620.60479487778
2026-04-21 01:30:00,76.1,227.43333,9.276667,6.616667,22.846691,2.66,604.9726578000001
2026-04-21 02:30:00,92.1,227.61667,9.725,6.598333,22.846691,3.1266669999999994,711.6815307388898
2026-04-21 03:30:00,94.78333,228.1,9.773334,6.606667,22.846691,3.1666670000000003,722.3167427000001
2026-04-21 04:30:00,96.88333,228.21666,9.763333,6.605,22.846691,3.158332999999999,720.7842084277797
2026-04-21 05:30:00,104.75,227.95,9.878333,6.605,22.846691,3.273332999999999,746.1562573499998
2026-04-21 06:30:00,110.21667,228.3,9.96,6.596666,22.846691,3.363334000000001,767.8491522000003
2026-04-21 07:30:00,104.066666,228.33333,9.871667,6.595,22.846691,3.2766670000000007,748.1722874111101
2026-04-21 08:30:00,88.21667,211.23334,10.258333,7.548333,22.846691,2.71,572.4423514
2026-04-21 09:30:00,117.71667,227.11667,10.631667,7.061667,22.846691,3.5700000000000003,810.8065119
2026-04-21 10:30:00,107.13333,227.43333,10.018333,6.598333,22.846691,3.42,777.8219886
2026-04-21 11:30:00,105.566666,227.08333,9.996667,6.6,22.846691,3.3966670000000008,771.3264532611101
2026-04-21 12:30:00,104.05,227.13333,9.99,6.601667,22.846691,3.3883330000000003,769.60335743889
2026-04-21 13:30:00,100.6,227.26666,9.973333,6.6,22.846691,3.3733330000000006,766.6461239777801
2026-04-21 14:30:00,102.38333,227.3,9.995,6.601667,22.846691,3.3933329999999993,771.3045908999999
2026-04-21 15:30:00,102.816666,227.53334,9.998333,6.596666,22.846691,3.4016670000000007,773.9926540777802
2026-04-21 16:30:00,102.666664,227.26666,9.985,6.598333,22.846691,3.386666999999999,769.6764976222198
2026-04-21 17:30:00,101.21667,227.23334,9.933333,6.6,22.846691,3.3333329999999997,757.4443909222199
2026-04-21 18:30:00,98.86667,227.46666,9.925,6.598333,22.846691,3.3266670000000005,756.7058314222201
2026-04-21 19:30:00,100.86667,227.13333,9.983334,6.608333,22.846691,3.3750009999999993,766.5752158833299
2026-04-21 20:30:00,102.683334,227.2,10.001667,6.598333,22.846691,3.403333999999999,773.2374847999998
2026-04-21 21:30:00,102.333336,227.45,9.991667,6.593333,22.846691,3.3983339999999993,772.9510682999997
2026-04-21 22:30:00,95.26667,227.25,9.893333,6.596666,22.846691,3.2966670000000002,749.1675757500001
2026-04-21 23:30:00,92.066666,226.83333,9.81,6.6,22.846691,3.210000000000001,728.1349893000001
2026-04-22 00:30:00,101.61667,227.31667,9.925,6.601667,22.846691,3.3233330000000008,755.4489908611101
2026-04-22 01:30:00,100.3,227.33333,9.88,6.603334,22.846691,3.2766660000000005,744.8953930777801
2026-04-22 02:30:00,95.28333,227.2,9.801666,6.591667,22.846691,3.2099990000000007,729.3117728000001
2026-04-22 03:30:00,97.5,227.51666,9.883333,6.6,22.846691,3.2833330000000007,747.0129578277802
2026-04-22 04:30:00,101.86667,227.38333,9.961666,6.606667,22.846691,3.3549989999999994,762.8708447666698
2026-04-22 05:30:00,107.566666,227.1,9.978333,6.605,22.846691,3.373332999999999,766.0839242999997
2026-04-22 06:30:00,108.96667,227.23334,9.978333,6.606667,22.846691,3.3716659999999994,766.1549265444398
2026-04-22 07:30:00,115.21667,227.05,10.051667,6.606667,22.846691,3.4450000000000003,782.1872500000001
2026-04-22 08:30:00,115.11667,227.15,10.056667,6.595,22.846691,3.4616669999999994,786.3176590499999
2026-04-22 09:30:00,105.61667,227.36667,10.105001,6.605,22.846691,3.5000009999999993,795.7835723666698
2026-04-22 10:30:00,107.433334,227.0,10.138333,6.595,22.846691,3.5433329999999996,804.3365909999999
2026-04-22 11:30:00,103.066666,226.85,10.035,6.598333,22.846691,3.436667,779.6079089499999
2026-04-22 12:30:00,103.1,226.75,10.036667,6.605,22.846691,3.431666999999999,778.1304922499997
2026-04-22 13:30:00,102.316666,227.36667,10.01,6.601667,22.846691,3.408333,774.94132446111
2026-04-22 14:30:00,101.63333,226.85,10.015,6.6,22.846691,3.415000000000001,774.6927500000002
2026-04-22 15:30:00,101.88333,226.98334,9.98,6.59,22.846691,3.3900000000000006,769.4735226000001
2026-04-22 16:30:00,99.166664,227.01666,9.956667,6.596666,22.846691,3.3600009999999996,762.7762046166599
2026-04-22 17:30:00,99.53333,227.13333,9.94,6.6,22.846691,3.34,758.6253221999999
2026-04-22 18:30:00,98.95,226.98334,9.921666,6.598333,22.846691,3.323333,754.34122427222
2026-04-22 19:30:00,96.933334,227.13333,9.918333,6.601667,22.846691,3.3166660000000006,753.3253930777802
2026-04-22 20:30:00,97.5,227.01666,9.966666,6.596666,22.846691,3.37,765.0461442000001
2026-04-22 21:30:00,95.03333,227.1,9.92,6.591667,22.846691,3.3283329999999998,755.8644242999999
2026-04-22 22:30:00,97.23333,227.21666,9.95,6.593333,22.846691,3.356666999999999,762.6906644722197
2026-04-22 23:30:00,90.48333,226.81667,9.79,6.596666,22.846691,3.1933339999999992,724.3013840777797
2026-04-23 00:30:00,91.88333,227.05,9.845,6.603334,22.846691,3.2416660000000004,736.0202653000001
2026-04-23 01:30:00,101.416664,227.23334,9.975,6.611667,22.846691,3.363333,764.26139112222
2026-04-23 02:30:00,103.333336,227.2,10.003333,6.591667,22.846691,3.4116659999999994,775.1305151999999
2026-04-23 03:30:00,98.65,227.3,9.908333,6.6,22.846691,3.308333000000001,751.9840909000003
2026-04-23 04:30:00,103.183334,227.26666,9.976666,6.596666,22.846691,3.38,768.1613108
2026-04-23 05:30:00,112.5,227.1,10.03,6.608333,22.846691,3.4216669999999993,777.0605756999998
2026-04-23 06:30:00,116.63333,227.13333,10.061667,6.611667,22.846691,3.45,783.6099885000001
2026-04-23 07:30:00,111.38333,220.11667,10.361667,6.731667,22.846691,3.630000000000001,799.0235121000002
2026-04-23 08:30:00,110.11667,226.1,10.251667,6.595,22.846691,3.6566669999999997,826.7724086999999
2026-04-23 09:30:00,113.51667,226.28334,10.343333,6.601667,22.846691,3.7416659999999995,846.6766796444399
2026-04-23 10:30:00,113.38333,226.4,10.35,6.601667,22.846691,3.7483329999999997,848.6225912
2026-04-23 11:30:00,113.683334,226.28334,10.341666,6.6,22.846691,3.7416660000000004,846.6766796444401
2026-04-23 12:30:00,114.01667,225.96666,10.348333,6.603334,22.846691,3.744999,846.24491573334
2026-04-23 13:30:00,112.0,226.15,10.248333,6.595,22.846691,3.653333000000001,826.2012579500002
2026-04-23 14:30:00,103.25,226.16667,10.091667,6.593333,22.846691,3.498333999999999,791.2065513277798
2026-04-23 15:30:00,100.48333,226.46666,10.068334,6.596666,22.846691,3.471668,786.21705658888
2026-04-23 16:30:00,100.26667,226.05,10.083334,6.598333,22.846691,3.4850010000000005,787.7844760500002
2026-04-23 17:30:00,106.816666,226.4,10.066667,6.601667,22.846691,3.4650000000000007,784.4760000000002
2026-04-23 18:30:00,106.53333,226.11667,10.035,6.596666,22.846691,3.4383340000000002,777.4646344277801
2026-04-23 19:30:00,103.1,225.88333,9.981667,6.596667,22.846691,3.385,764.61507205
2026-04-23 20:30:00,98.65,226.13333,9.916666,6.593333,22.846691,3.323332999999999,751.5163579888898
2026-04-23 21:30:00,99.35,226.25,10.018333,6.618333,22.846691,3.4000000000000004,769.2500000000001
2026-04-23 22:30:00,97.75,226.26666,9.995,6.586667,22.846691,3.408332999999999,771.1921240777798
2026-04-23 23:30:00,95.5,226.31667,9.99,6.61,22.846691,3.38,764.9503445999999
2026-04-24 00:30:00,92.9,226.48334,9.91,6.593333,22.846691,3.316667,751.16981982778
2026-04-24 01:30:00,94.65,226.08333,9.846666,6.598333,22.846691,3.2483330000000006,734.3939415888901
2026-04-24 02:30:00,94.433334,226.1,9.815,6.606667,22.846691,3.2083329999999997,725.4040912999999
2026-04-24 03:30:00,99.2,226.61667,9.923333,6.603334,22.846691,3.3199989999999993,752.3671177833298
2026-04-24 04:30:00,105.4,226.16667,9.981667,6.606667,22.846691,3.375,763.3125112500001
2026-04-24 05:30:00,112.566666,225.53334,10.006667,6.606667,22.846691,3.4000000000000004,766.8133560000001
2026-04-24 06:30:00,114.51667,225.78334,9.986667,6.601667,22.846691,3.3850000000000007,764.2766059000002
2026-04-24 07:30:00,111.433334,226.0,9.918333,6.606667,22.846691,3.3116660000000007,748.4365160000001
2026-04-24 08:30:00,117.65,225.8,10.018333,6.6,22.846691,3.4183330000000005,771.8595914000001
2026-04-24 09:30:00,119.583336,226.18333,10.07,6.605,22.846691,3.465,783.72523845
2026-04-24 10:30:00,117.183334,225.7,10.016666,6.596666,22.846691,3.420000000000001,771.8940000000001
2026-04-24 11:30:00,151.23334,188.86667,11.388333,7.421667,22.846691,3.966665999999999,749.1709984222198
2026-04-24 12:30:00,96.96667,226.1,9.995,6.581667,22.846691,3.413332999999999,771.7545912999997
2026-04-24 13:30:00,94.7,226.08333,9.965,6.59,22.846691,3.375,763.0312387499999
2026-04-24 14:30:00,97.38333,225.96666,9.885,6.606667,22.846691,3.278333,740.79395837778
2026-04-24 15:30:00,100.46667,226.25,9.94,6.606667,22.846691,3.3333329999999997,754.1665912499999
2026-04-24 16:30:00,98.683334,226.26666,9.986667,6.605,22.846691,3.381667,765.15849732222
2026-04-24 17:30:00,99.11667,226.0,10.0,6.598333,22.846691,3.4016669999999998,768.7767419999999
2026-04-24 18:30:00,96.25,226.0,9.98,6.6,22.846691,3.380000000000001,763.8800000000002
2026-04-24 19:30:00,94.05,225.78334,9.975,6.601667,22.846691,3.3733329999999997,761.64239167222
2026-04-24 20:30:00,91.833336,226.26666,9.934999,6.598333,22.846691,3.3366659999999992,754.9762713555598
2026-04-24 21:30:00,95.066666,226.0,10.048333,6.608333,22.846691,3.4399999999999995,777.4399999999999
2026-04-24 22:30:00,92.916664,226.35,9.993333,6.596666,22.846691,3.396667,768.83557545
2026-04-24 23:30:00,93.066666,225.98334,10.013333,6.593333,22.846691,3.419999999999999,772.8630227999997
2026-04-25 00:30:00,92.86667,226.1,9.951667,6.593333,22.846691,3.358334,759.3193174
2026-04-25 01:30:00,89.666664,226.31667,9.81,6.591667,22.846691,3.2183330000000003,728.3624075111101
2026-04-25 02:30:00,88.416664,226.01666,9.798333,6.601667,22.846691,3.1966659999999996,722.4997724555599
2026-04-25 03:30:00,90.71667,226.13333,9.853333,6.603334,22.846691,3.249998999999999,734.9330963666698
2026-04-25 04:30:00,97.333336,226.11667,9.976666,6.611667,22.846691,3.364999,760.88236843333
2026-04-25 05:30:00,104.86667,226.1,10.006667,6.605,22.846691,3.4016669999999998,769.1169087
2026-04-25 06:30:00,116.98333,225.78334,10.095,6.608333,22.846691,3.4866670000000006,787.2313207277801
2026-04-25 07:30:00,119.13333,225.96666,10.133333,6.6,22.846691,3.5333330000000007,798.4154566777802
2026-04-25 08:30:00,109.583336,225.78334,10.021667,6.593333,22.846691,3.4283340000000004,774.0607011555601
2026-04-25 09:30:00,114.28333,225.76666,10.135,6.608333,22.846691,3.5266669999999998,796.20382952222
2026-04-25 10:30:00,118.76667,225.93333,10.17,6.6,22.846691,3.5700000000000003,806.5819881000001
2026-04-25 11:30:00,121.166664,225.8,10.181666,6.598333,22.846691,3.5833329999999997,809.1165914
2026-04-25 12:30:00,118.96667,225.46666,10.163334,6.598333,22.846691,3.5650010000000005,803.78886836666
2026-04-25 13:30:00,111.566666,225.81667,10.096667,6.595,22.846691,3.5016670000000003,790.73478138889
2026-04-25 14:30:00,110.46667,225.65,10.081667,6.595,22.846691,3.4866669999999997,786.7664085499999
2026-04-25 15:30:00,114.28333,225.56667,10.031667,6.598333,22.846691,3.4333340000000003,774.44571737778
2026-04-25 16:30:00,113.45,225.83333,10.006667,6.603334,22.846691,3.403333,768.58602448889
2026-04-25 17:30:00,113.35,225.85,10.001667,6.598333,22.846691,3.403333999999999,768.6429838999998
2026-04-25 18:30:00,110.933334,225.65,9.995,6.595,22.846691,3.3999999999999995,767.2099999999999
2026-04-25 19:30:00,108.7,225.61667,9.985,6.6,22.846691,3.385,763.71242795
2026-04-25 20:30:00,105.88333,225.88333,9.975,6.6,22.846691,3.375,762.35623875
2026-04-25 21:30:00,106.73333,225.93333,10.031667,6.598333,22.846691,3.4333340000000003,775.7045836222201
2026-04-25 22:30:00,98.45,225.66667,9.929999,6.595,22.846691,3.3349990000000007,752.5981187833302
2026-04-25 23:30:00,93.03333,225.83333,9.851666,6.595,22.846691,3.256666,735.46372747778
2026-04-26 00:30:00,90.51667,225.85,9.816667,6.603334,22.846691,3.2133330000000004,725.7312580500001
2026-04-26 01:30:00,91.1,225.76666,9.858334,6.596666,22.846691,3.2616679999999993,736.3758903888798
2026-04-26 02:30:00,90.5,226.0,9.866667,6.6,22.846691,3.266667,738.266742
2026-04-26 03:30:00,92.05,225.66667,9.886666,6.605,22.846691,3.2816659999999995,740.5626382722199
2026-04-26 04:30:00,91.95,225.58333,9.875,6.603334,22.846691,3.2716659999999997,738.0333109277799
2026-04-26 05:30:00,97.683334,225.55,9.905,6.608333,22.846691,3.2966669999999993,743.5632418499999
2026-04-26 06:30:00,105.6,225.51666,9.941667,6.6,22.846691,3.341667000000001,753.6015806722203
2026-04-26 07:30:00,104.78333,225.38333,9.956667,6.6,22.846691,3.356667,756.53678616111
2026-04-26 08:30:00,106.333336,225.66667,10.008333,6.606667,22.846691,3.4016660000000005,767.6426386722202
2026-04-26 09:30:00,107.71667,225.36667,10.011666,6.596666,22.846691,3.415,769.62717805
2026-04-26 10:30:00,106.95,225.45,10.023334,6.6,22.846691,3.4233340000000005,771.7906503
2026-04-26 11:30:00,105.38333,225.51666,10.001667,6.596666,22.846691,3.4050009999999995,767.8844528166599
2026-04-26 12:30:00,104.88333,225.61667,9.993333,6.596666,22.846691,3.396667,766.34469763889
2026-04-26 13:30:00,96.11667,212.38333,9.938334,6.725,22.846691,3.2133339999999997,682.45857532222
2026-04-26 14:30:00,110.683334,225.63333,10.125,6.578333,22.846691,3.5466670000000002,800.24628561111
2026-04-26 15:30:00,101.45,225.83333,9.978333,6.603334,22.846691,3.374998999999999,762.1872629166697
2026-04-26 16:30:00,101.433334,225.65,9.951667,6.606667,22.846691,3.3450000000000006,754.7992500000001
2026-04-26 17:30:00,105.183334,225.56667,10.001667,6.593333,22.846691,3.408333999999999,768.8065506277798
2026-04-26 18:30:00,102.35,225.31667,9.97,6.601667,22.846691,3.3683330000000007,758.9415750111101
2026-04-26 19:30:00,98.36667,225.51666,9.871667,6.591667,22.846691,3.2800000000000002,739.6946448000001
2026-04-26 20:30:00,94.933334,225.56667,9.868333,6.606667,22.846691,3.261666,735.7231382722199
2026-04-26 21:30:00,99.833336,225.71666,9.988333,6.593333,22.846691,3.3950000000000005,766.3080607
2026-04-26 22:30:00,94.28333,225.61667,9.913333,6.603334,22.846691,3.3099989999999995,746.7909520833299
2026-04-26 23:30:00,93.6,225.5,9.928333,6.601667,22.846691,3.3266660000000003,750.1631830000001
2026-04-27 00:30:00,89.26667,225.66667,9.786667,6.591667,22.846691,3.1949999999999994,721.0050106499999
2026-04-27 01:30:00,86.21667,225.76666,9.725,6.595,22.846691,3.13,706.6496458
2026-04-27 02:30:00,86.11667,225.18333,9.716666,6.601667,22.846691,3.114999,701.44584776667
2026-04-27 03:30:00,89.7,225.6,9.833333,6.606667,22.846691,3.226666,727.9358496
2026-04-27 04:30:00,94.433334,225.08333,9.896667,6.61,22.846691,3.2866670000000004,739.77395296111
2026-04-27 05:30:00,192.73334,228.06667,11.691667,6.68,22.846691,5.011667000000001,1142.9942038388901
2026-04-27 06:30:00,112.46667,226.78334,9.941667,6.516666,22.846691,3.425001000000001,776.7331662833402
2026-04-27 07:30:00,99.316666,226.7,9.72,6.591667,22.846691,3.1283330000000005,709.1930911000001
2026-04-27 08:30:00,94.05,226.63333,9.641666,6.59,22.846691,3.051666000000001,691.6092276277802
2026-04-27 09:30:00,89.11667,226.8,9.6,6.598333,22.846691,3.0016669999999994,680.7780755999999
2026-04-27 10:30:00,91.21667,226.63333,9.646667,6.606667,22.846691,3.040000000000001,688.9653232000002
2026-04-27 11:30:00,94.15,226.28334,9.678333,6.606667,22.846691,3.0716660000000005,695.0668418444401
2026-04-27 12:30:00,95.65,226.23334,9.696667,6.605,22.846691,3.0916669999999993,699.4381515777799
2026-04-27 13:30:00,96.01667,226.51666,9.713333,6.593333,22.846691,3.12,706.7319792000001
2026-04-27 14:30:00,93.26667,226.51666,9.658334,6.591667,22.846691,3.066667,694.65116617222
2026-04-27 15:30:00,89.916664,226.15,9.578334,6.596666,22.846691,2.981668,674.3042182
2026-04-27 16:30:00,86.75,226.18333,9.49,6.603334,22.846691,2.886666,652.91572847778
2026-04-27 17:30:00,88.083336,226.55,9.53,6.606667,22.846691,2.9233329999999995,662.28109115
2026-04-27 18:30:00,89.6,226.21666,9.583334,6.601667,22.846691,2.9816670000000007,674.5027499722202
2026-04-27 19:30:00,89.36667,226.48334,9.575001,6.596666,22.846691,2.9783350000000004,674.5432584389001
2026-04-27 20:30:00,92.916664,226.58333,9.71,6.6,22.846691,3.110000000000001,704.6741563000003
2026-04-27 21:30:00,88.15,226.58333,9.59,6.6,22.846691,2.99,677.4841567
2026-04-27 22:30:00,87.683334,226.25,9.573334,6.596666,22.846691,2.976667999999999,673.4711349999998
2026-04-27 23:30:00,86.4,226.53334,9.553333,6.6,22.846691,2.9533330000000007,669.0283886222202
2026-04-28 00:30:00,86.2,226.38333,9.555,6.6,22.846691,2.955,668.9627401500001
2026-04-28 01:30:00,86.066666,226.3,9.543333,6.603334,22.846691,2.9399990000000003,665.3217737000001
2026-04-28 02:30:00,83.13333,226.38333,9.471666,6.593333,22.846691,2.8783330000000005,651.6066093888901
2026-04-28 03:30:00,80.96667,226.4,9.416666,6.598333,22.846691,2.818332999999999,638.0705911999999
2026-04-28 04:30:00,80.86667,226.4,9.428333,6.605,22.846691,2.823333,639.2025912
2026-04-28 05:30:00,88.433334,226.3,9.576667,6.61,22.846691,2.966667,671.3567421
2026-04-28 06:30:00,92.85,226.13333,9.635,6.606667,22.846691,3.028333,684.80702563889
2026-04-28 07:30:00,94.95,226.31667,9.648334,6.591667,22.846691,3.056667,691.7746967388899
2026-04-28 08:30:00,89.71667,226.33333,9.6,6.596666,22.846691,3.0033339999999997,679.7545853222199
2026-04-28 09:30:00,82.433334,226.16667,9.491667,6.59,22.846691,2.9016669999999998,656.2603628388899
2026-04-28 10:30:00,83.933334,226.3,9.528334,6.605,22.846691,2.9233339999999988,661.5504841999998
2026-04-28 11:30:00,86.816666,226.25,9.591667,6.605,22.846691,2.986666999999999,675.7334087499997
2026-04-28 12:30:00,86.98333,226.25,9.611667,6.603334,22.846691,3.0083330000000004,680.6353412500001
2026-04-28 13:30:00,88.683334,226.18333,9.626667,6.598333,22.846691,3.028333999999999,684.9586684722199
2026-04-28 14:30:00,87.28333,225.98334,9.596666,6.596666,22.846691,3.000000000000001,677.9500200000002
2026-04-28 15:30:00,83.7,226.25,9.518333,6.59,22.846691,2.9283330000000003,662.5353412500001
2026-04-28 16:30:00,81.05,226.3,9.466666,6.596666,22.846691,2.87,649.4810000000001
2026-04-28 17:30:00,79.63333,225.88333,9.406667,6.606667,22.846691,2.8000000000000007,632.4733240000002
2026-04-28 18:30:00,82.05,226.16667,9.433333,6.605,22.846691,2.828332999999999,639.6746562611098
2026-04-28 19:30:00,84.4,226.03334,9.498333,6.603334,22.846691,2.8949990000000003,654.3662932666601
2026-04-28 20:30:00,88.683334,226.16667,9.626667,6.613333,22.846691,3.0133339999999995,681.5157163777799
2026-04-28 21:30:00,91.433334,226.0,9.703334,6.606667,22.846691,3.096667,699.8467420000001
2026-04-28 22:30:00,88.6,226.06667,9.621667,6.596666,22.846691,3.0250010000000005,683.8519028166701
2026-04-28 23:30:00,84.03333,226.23334,9.506667,6.59,22.846691,2.9166670000000003,659.8473170777801
2026-04-29 00:30:00,80.71667,226.15,9.458333,6.601667,22.846691,2.8566659999999997,646.0350159
2026-04-29 01:30:00,83.45,225.76666,9.545,6.605,22.846691,2.9399999999999995,663.7539803999999
