timestamp,KW ValueY,Flow ValueY,inlet_temperature ValueY,Outlet_temperature ValueY,WET BULB TEMPERATURE - CHILLER 1 (DEG C),DeltaT,Thermal_Load
2026-04-29 02:30:00,84.9,225.73334,9.601666,6.603334,22.846691,2.9983319999999996,676.8234967888799
2026-04-29 03:30:00,89.35,225.88333,9.738334,6.596666,22.846691,3.141668,709.6504295944401
2026-04-29 04:30:00,92.01667,225.98334,9.798333,6.605,22.846691,3.193332999999999,721.6400570722197
2026-04-29 05:30:00,95.666664,225.63333,9.838333,6.598333,22.846691,3.24,731.0519892000001
2026-04-29 06:30:00,98.2,226.23334,9.855,6.608333,22.846691,3.2466670000000004,734.50431927778
2026-04-29 07:30:00,101.566666,225.76666,9.881666,6.595,22.846691,3.2866659999999994,742.0196053555599
2026-04-29 08:30:00,102.666664,225.75,9.895,6.605,22.846691,3.289999999999999,742.7174999999999
2026-04-29 09:30:00,104.6,225.76666,9.966666,6.595,22.846691,3.3716660000000003,761.20977145556
2026-04-29 10:30:00,101.433334,225.55,9.961666,6.595,22.846691,3.3666659999999995,759.3515163
2026-04-29 11:30:00,101.1,225.8,9.973333,6.6,22.846691,3.3733330000000006,761.6985914000002
2026-04-29 12:30:00,98.916664,225.88333,9.923333,6.596666,22.846691,3.3266669999999996,751.4386197611099
2026-04-29 13:30:00,87.066666,225.53334,9.778334,6.595,22.846691,3.1833339999999994,717.9479493555599
2026-04-29 14:30:00,83.666664,225.88333,9.743334,6.6,22.846691,3.143334000000001,710.0267512222202
2026-04-29 15:30:00,86.01667,225.3,9.801666,6.6,22.846691,3.2016660000000012,721.3353498000004
2026-04-29 16:30:00,89.98333,225.5,9.87,6.603334,22.846691,3.266665999999999,736.6331829999998
2026-04-29 17:30:00,91.13333,225.6,9.906667,6.6,22.846691,3.306667000000001,745.9840752000002
2026-04-29 18:30:00,89.066666,225.58333,9.873333,6.596666,22.846691,3.2766670000000007,739.1614531611101
2026-04-29 19:30:00,86.53333,225.85,9.796666,6.6,22.846691,3.1966660000000005,721.9670161000001
2026-04-29 20:30:00,86.35,225.43333,9.791667,6.605,22.846691,3.186667,718.38095341111
2026-04-29 21:30:00,84.76667,225.45,9.805,6.613333,22.846691,3.191667,719.5613251499999
2026-04-29 22:30:00,86.23333,225.85,9.848333,6.585,22.846691,3.2633330000000003,737.0237580500001
2026-04-29 23:30:00,85.01667,225.98334,9.671667,6.6,22.846691,3.0716669999999997,694.14556802778
2026-04-30 00:30:00,89.566666,225.71666,9.678333,6.596666,22.846691,3.0816670000000004,695.5835824722201
2026-04-30 01:30:00,89.0,225.95,9.68,6.608333,22.846691,3.0716669999999997,694.0431586499999
2026-04-30 02:30:00,87.816666,226.05,9.663333,6.598333,22.846691,3.0649999999999995,692.8432499999999
2026-04-30 03:30:00,90.3,225.93333,9.688334,6.6,22.846691,3.0883339999999997,697.75758477222
2026-04-30 04:30:00,93.166664,225.7,9.758333,6.605,22.846691,3.153333,711.7072581
2026-04-30 05:30:00,98.2,225.61667,9.816667,6.603334,22.846691,3.2133330000000004,724.9814910611101
2026-04-30 06:30:00,101.73333,225.7,9.823334,6.606667,22.846691,3.2166669999999993,726.0017418999998
2026-04-30 07:30:00,106.88333,225.3,9.918333,6.605,22.846691,3.313333,746.4939249
2026-04-30 08:30:00,121.55,205.55,10.273334,6.763333,22.846691,3.510001,721.48070555
2026-04-30 09:30:00,109.88333,225.5,9.961666,6.608333,22.846691,3.3533329999999992,756.1765914999999
2026-04-30 10:30:00,113.38333,225.46666,10.005,6.598333,22.846691,3.4066670000000006,768.0898302222201
2026-04-30 11:30:00,102.38333,225.76666,10.043333,6.596666,22.846691,3.4466670000000006,778.1424967222201
2026-04-30 12:30:00,101.35,225.45,10.043333,6.596666,22.846691,3.4466670000000006,777.0510751500001
2026-04-30 13:30:00,97.6,225.6,10.001667,6.586667,22.846691,3.414999999999999,770.4239999999998
2026-04-30 14:30:00,94.78333,225.7,9.993333,6.598333,22.846691,3.3949999999999996,766.2514999999999
2026-04-30 15:30:00,91.26667,225.33333,9.985,6.601667,22.846691,3.3833329999999995,762.3776913888898
2026-04-30 16:30:00,95.11667,225.4,9.913333,6.598333,22.846691,3.3149999999999995,747.2009999999999
2026-04-30 17:30:00,98.0,225.35,9.934999,6.603334,22.846691,3.331664999999999,750.7907077499998
2026-04-30 18:30:00,96.88333,225.53334,9.901667,6.596666,22.846691,3.305001,745.38791423334
2026-04-30 19:30:00,96.13333,225.38333,9.885,6.593333,22.846691,3.2916669999999995,741.8868697111099
2026-04-30 20:30:00,95.433334,225.5,9.916667,6.605,22.846691,3.311667,746.7809085
2026-04-30 21:30:00,87.11667,225.66667,9.78,6.601667,22.846691,3.1783329999999994,717.2438242611099
2026-04-30 22:30:00,84.48333,225.08333,9.741667,6.593333,22.846691,3.1483339999999993,708.6375006722199
2026-04-30 23:30:00,83.666664,225.21666,9.8,6.595,22.846691,3.205000000000001,721.8193953000002
2026-05-01 00:30:00,83.083336,225.25,9.805,6.608333,22.846691,3.1966669999999997,720.04924175
2026-05-01 01:30:00,84.833336,225.4,9.843333,6.601667,22.846691,3.2416659999999995,730.6715163999999
2026-05-01 02:30:00,84.083336,225.23334,9.843333,6.603334,22.846691,3.239998999999999,729.7557963666599
2026-05-01 03:30:00,84.8,225.28334,9.893333,6.605,22.846691,3.2883329999999997,740.80664127222
2026-05-01 04:30:00,89.566666,225.05,9.95,6.603334,22.846691,3.346665999999999,753.1671832999998
2026-05-01 05:30:00,91.7,225.35,9.853333,6.6,22.846691,3.2533329999999996,733.1385915499999
2026-05-01 06:30:00,103.25,225.06667,10.011666,6.606667,22.846691,3.404999,766.35178628333
2026-05-01 07:30:00,104.8,224.81667,10.033334,6.6,22.846691,3.4333340000000003,771.8707168777801
2026-05-01 08:30:00,104.01667,225.11667,10.01,6.6,22.846691,3.41,767.6478447000001
2026-05-01 09:30:00,103.433334,218.31667,10.243333,6.895,22.846691,3.3483330000000002,730.99691061111
2026-05-01 10:30:00,103.9,225.43333,10.1,6.545,22.846691,3.5549999999999997,801.41548815
2026-05-01 11:30:00,97.183334,226.51666,9.998333,6.598333,22.846691,3.4000000000000004,770.1566440000001
2026-05-01 12:30:00,97.36667,226.0,10.001667,6.603334,22.846691,3.398332999999999,768.0232579999998
2026-05-01 13:30:00,96.15,226.65,10.008333,6.59,22.846691,3.4183330000000005,774.7651744500001
2026-05-01 14:30:00,56.666668,117.26667,10.176666,8.521667,22.846691,1.654999,194.07622158333
2026-05-01 15:30:00,87.86667,225.83333,9.626667,6.506667,22.846691,3.119999999999999,704.5999895999998
2026-05-01 16:30:00,83.03333,225.33333,9.55,6.596666,22.846691,2.953334000000001,665.4845848222202
2026-05-01 17:30:00,79.88333,225.38333,9.475,6.591667,22.846691,2.8833329999999995,649.8551930388899
2026-05-01 18:30:00,77.95,225.13333,9.461666,6.605,22.846691,2.856665999999999,643.1307292777798
2026-05-01 19:30:00,79.26667,225.46666,9.453333,6.598333,22.846691,2.8550000000000004,643.7073143000001
2026-05-01 20:30:00,79.916664,217.55,9.396667,6.625,22.846691,2.7716670000000008,602.9761558500002
2026-05-01 21:30:00,87.433334,225.4,9.583333,6.601667,22.846691,2.9816659999999997,672.0675163999999
2026-05-01 22:30:00,82.816666,225.48334,9.475,6.595,22.846691,2.88,649.3920191999999
2026-05-01 23:30:00,78.23333,225.4,9.413333,6.6,22.846691,2.813333,634.1252582000001
2026-05-02 00:30:00,84.05,225.15,9.423333,6.603334,22.846691,2.8199989999999993,634.9227748499999
2026-05-02 01:30:00,97.666664,225.4,9.666667,6.626667,22.846691,3.04,685.216
2026-05-02 02:30:00,102.933334,225.03334,9.75,6.586667,22.846691,3.1633329999999997,711.85539052222
2026-05-02 03:30:00,98.51667,225.26666,9.673333,6.605,22.846691,3.068332999999999,691.1931266777798
2026-05-02 04:30:00,88.65,225.15,9.608334,6.588333,22.846691,3.020000999999999,679.9532251499998
2026-05-02 05:30:00,90.15,225.05,9.758333,6.611667,22.846691,3.1466660000000006,708.1571833000002
2026-05-02 06:30:00,98.433334,224.76666,9.851666,6.606667,22.846691,3.244999,729.36758693334
2026-05-02 07:30:00,104.7,225.0,9.91,6.598333,22.846691,3.311667,745.1250749999999
2026-05-02 08:30:00,98.95,224.95,9.921666,6.593333,22.846691,3.3283329999999998,748.7085083499999
2026-05-02 09:30:00,97.53333,224.85,9.871667,6.601667,22.846691,3.2700000000000005,735.2595000000001
2026-05-02 10:30:00,101.36667,224.55,9.96,6.605,22.846691,3.3550000000000004,753.3652500000002
2026-05-02 11:30:00,103.583336,213.85,10.041667,6.665,22.846691,3.3766670000000003,722.1002379500001
2026-05-02 12:30:00,107.916664,225.23334,10.011666,6.558333,22.846691,3.4533329999999998,777.8057257222199
2026-05-02 13:30:00,99.46667,225.06667,9.9,6.598333,22.846691,3.301667,743.09519713889
2026-05-02 14:30:00,97.25,225.46666,9.885,6.595,22.846691,3.29,741.7853114
2026-05-02 15:30:00,93.45,225.06667,9.778334,6.595,22.846691,3.1833339999999994,716.4623828777799
2026-05-02 16:30:00,93.4,225.33333,9.736667,6.598333,22.846691,3.1383340000000004,707.1712508722201
2026-05-02 17:30:00,98.11667,225.16667,9.733334,6.605,22.846691,3.128333999999999,704.3965494277797
2026-05-02 18:30:00,99.65,224.86667,9.746667,6.598333,22.846691,3.148334,707.9553826277801
2026-05-02 19:30:00,100.8,224.98334,9.773334,6.6,22.846691,3.1733340000000005,713.9472822555601
2026-05-02 20:30:00,98.26667,225.23334,9.776667,6.6,22.846691,3.176667,715.49131847778
2026-05-02 21:30:00,93.25,225.05,9.656667,6.591667,22.846691,3.0650000000000004,689.7782500000001
2026-05-02 22:30:00,88.21667,224.88333,9.571667,6.605,22.846691,2.9666669999999993,667.1539539611099
2026-05-02 23:30:00,92.333336,225.26666,9.691667,6.606667,22.846691,3.085000000000001,694.9476461000002
2026-05-03 00:30:00,95.28333,225.25,9.746667,6.601667,22.846691,3.1450000000000005,708.4112500000001
2026-05-03 01:30:00,95.333336,224.81667,9.748333,6.593333,22.846691,3.1550000000000002,709.29659385
2026-05-03 02:30:00,93.3,225.05,9.711667,6.601667,22.846691,3.1100000000000003,699.9055000000001
2026-05-03 03:30:00,94.25,225.0,9.73,6.605,22.846691,3.125,703.125
2026-05-03 04:30:00,99.166664,225.16667,9.825,6.611667,22.846691,3.2133329999999996,723.53549121111
2026-05-03 05:30:00,109.15,224.95,9.936667,6.608333,22.846691,3.328334,748.7087333
2026-05-03 06:30:00,116.183334,225.06667,9.995,6.601667,22.846691,3.3933329999999993,763.7261585111098
2026-05-03 07:30:00,107.63333,225.03334,10.006667,6.596666,22.846691,3.4100010000000003,767.3639144333401
2026-05-03 08:30:00,99.98333,224.93333,10.011666,6.601667,22.846691,3.409999,767.02243036667
2026-05-03 09:30:00,98.23333,224.86667,10.015,6.6,22.846691,3.415000000000001,767.9196780500002
2026-05-03 10:30:00,96.53333,224.78334,10.01,6.605,22.846691,3.4049999999999994,765.3872726999999
2026-05-03 11:30:00,99.083336,224.85,10.051667,6.608333,22.846691,3.443334,774.2336499
2026-05-03 12:30:00,102.7,224.25,10.125,6.596666,22.846691,3.528334,791.2288995
2026-05-03 13:30:00,103.35,224.9,10.103333,6.6,22.846691,3.5033329999999996,787.8995917
2026-05-03 14:30:00,103.2,224.63333,10.016666,6.588333,22.846691,3.4283330000000003,770.11785813889
2026-05-03 15:30:00,96.566666,224.71666,9.938334,6.6,22.846691,3.3383339999999997,750.1792664444399
2026-05-03 16:30:00,93.21667,224.71666,9.943333,6.61,22.846691,3.3333330000000005,749.0554584277801
2026-05-03 17:30:00,95.88333,224.71666,9.978333,6.591667,22.846691,3.386665999999999,761.0402720555597
2026-05-03 18:30:00,95.0,224.61667,9.961666,6.601667,22.846691,3.3599989999999993,754.7117865833299
2026-05-03 19:30:00,90.7,224.78334,9.855,6.591667,22.846691,3.2633330000000003,733.5428912722201
2026-05-03 20:30:00,84.816666,224.43333,9.678333,6.586667,22.846691,3.091666,693.87289562778
2026-05-03 21:30:00,88.13333,224.91667,9.605001,6.588333,22.846691,3.0166679999999992,678.4989210555599
2026-05-03 22:30:00,89.23333,224.75,9.588333,6.606667,22.846691,2.9816660000000006,670.1294335000001
2026-05-03 23:30:00,96.3,224.51666,9.768333,6.61,22.846691,3.158333,709.09837632778
2026-05-04 00:30:00,93.96667,224.58333,9.725,6.588333,22.846691,3.136666999999999,704.4431199611098
2026-05-04 01:30:00,82.78333,224.78334,9.631667,6.596666,22.846691,3.0350010000000003,682.2176616833401
2026-05-04 02:30:00,82.9,224.63333,9.641666,6.603334,22.846691,3.0383320000000005,682.5106348055601
2026-05-04 03:30:00,82.96667,224.63333,9.683333,6.598333,22.846691,3.084999999999999,692.9938230499998
2026-05-04 04:30:00,95.166664,224.88333,9.788333,6.613333,22.846691,3.175,714.00457275
2026-05-04 05:30:00,103.833336,224.8,9.861667,6.598333,22.846691,3.2633340000000004,733.5974832000002
2026-05-04 06:30:00,104.316666,225.0,9.828333,6.6,22.846691,3.228333000000001,726.3749250000002
2026-05-04 07:30:00,103.083336,224.73334,9.826667,6.6,22.846691,3.226667000000001,725.1396519777802
2026-05-04 08:30:00,96.03333,224.41667,9.815,6.59,22.846691,3.2249999999999996,723.74376075
2026-05-04 09:30:00,97.7,224.3,9.901667,6.61,22.846691,3.2916669999999995,738.3209080999999
2026-05-04 10:30:00,98.816666,224.65,9.948333,6.611667,22.846691,3.336666,749.5820169000001
2026-05-04 11:30:00,99.416664,224.71666,9.97,6.606667,22.846691,3.363333000000001,755.7969582277801
2026-05-04 12:30:00,100.38333,224.31667,9.976666,6.601667,22.846691,3.374999,757.0685369333299
2026-05-04 13:30:00,97.61667,224.98334,9.885,6.593333,22.846691,3.2916669999999995,740.5702358277799
2026-05-04 14:30:00,98.6,217.31667,9.828333,6.64,22.846691,3.188333000000001,692.8779104111102
2026-05-04 15:30:00,98.13333,224.55,9.768333,6.603334,22.846691,3.164999,710.70052545
2026-05-04 16:30:00,97.35,224.5,9.783334,6.605,22.846691,3.1783339999999995,713.5359829999999
2026-05-04 17:30:00,100.75,224.81667,9.875,6.6,22.846691,3.2750000000000004,736.2745942500001
2026-05-04 18:30:00,100.51667,224.8,9.841666,6.595,22.846691,3.2466660000000003,729.8505168000002
2026-05-04 19:30:00,100.71667,224.68333,9.833333,6.601667,22.846691,3.2316659999999997,726.10147832778
2026-05-04 20:30:00,97.0,224.81667,9.718333,6.596666,22.846691,3.1216669999999995,701.8027797888899
2026-05-04 21:30:00,95.05,224.88333,9.698334,6.598333,22.846691,3.100000999999999,697.1385478833298
2026-05-04 22:30:00,92.6,225.01666,9.653334,6.59,22.846691,3.0633339999999993,689.3011851444398
2026-05-04 23:30:00,89.36667,225.18333,9.581667,6.598333,22.846691,2.9833339999999993,671.7970846222199
2026-05-05 00:30:00,93.316666,225.18333,9.683333,6.611667,22.846691,3.0716659999999996,691.6879785277799
2026-05-05 01:30:00,96.65,224.73334,9.736667,6.591667,22.846691,3.1450000000000005,706.7863543000001
2026-05-05 02:30:00,96.76667,225.03334,9.746667,6.596666,22.846691,3.1500010000000005,708.8552460333401
2026-05-05 03:30:00,96.05,224.91667,9.708333,6.603334,22.846691,3.1049989999999994,698.3660354333299
2026-05-05 04:30:00,100.816666,224.51666,9.793333,6.6,22.846691,3.193333000000001,716.9564594277801
2026-05-05 05:30:00,105.416664,224.71666,9.84,6.603334,22.846691,3.2366659999999996,727.3327730555599
2026-05-05 06:30:00,104.5,224.98334,9.796667,6.596666,22.846691,3.2000009999999994,719.9469129833399
2026-05-05 07:30:00,92.78333,210.93333,9.573334,6.585,22.846691,2.988333999999999,630.3392417722199
2026-05-05 08:30:00,97.13333,224.81667,9.801666,6.673333,22.846691,3.1283330000000005,703.3014077111101
2026-05-05 09:30:00,92.4,225.1,9.75,6.595,22.846691,3.1550000000000002,710.1905
2026-05-05 10:30:00,93.7,224.8,9.783333,6.61,22.846691,3.1733330000000004,713.3652584000001
2026-05-05 11:30:00,107.61667,208.2,10.09,6.788333,22.846691,3.301667,687.4070694
2026-05-05 12:30:00,115.03333,218.6,9.98,6.693333,22.846691,3.2866670000000004,718.4654062000001
2026-05-05 13:30:00,106.38333,226.31667,9.741667,6.6,22.846691,3.141667,711.01161368889
2026-05-05 14:30:00,99.13333,226.33333,9.625,6.593333,22.846691,3.0316669999999997,686.1672875611099
2026-05-05 15:30:00,92.73333,226.0,9.503333,6.59,22.846691,2.9133329999999997,658.4132579999999
2026-05-05 16:30:00,82.01667,225.93333,9.395,6.596666,22.846691,2.7983339999999997,632.23691907222
2026-05-05 17:30:00,81.53333,226.0,9.478333,6.6,22.846691,2.8783329999999996,650.503258
2026-05-05 18:30:00,80.21667,225.6,9.46,6.601667,22.846691,2.858333000000001,644.8399248000002
2026-05-05 19:30:00,76.51667,225.43333,9.351666,6.596666,22.846691,2.755,621.06882415
2026-05-05 20:30:00,77.25,225.7,9.356667,6.605,22.846691,2.7516669999999994,621.0512418999998
2026-05-05 21:30:00,83.583336,225.51666,9.38,6.601667,22.846691,2.778333000000001,626.5603785277802
2026-05-05 22:30:00,85.05,226.3,9.368333,6.601667,22.846691,2.766666,626.0965158
2026-05-05 23:30:00,83.86667,225.98334,9.345,6.596666,22.846691,2.7483340000000007,621.0776967555602
2026-05-06 00:30:00,85.1,225.93333,9.385,6.6,22.846691,2.785,629.2243240500001
2026-05-06 01:30:00,85.7,226.25,9.36,6.596666,22.846691,2.7633339999999995,625.2043174999999
2026-05-06 02:30:00,86.03333,225.98334,9.386666,6.603334,22.846691,2.7833319999999997,628.98666168888
2026-05-06 03:30:00,86.2,225.83333,9.376666,6.6,22.846691,2.7766660000000005,627.0637290777801
2026-05-06 04:30:00,89.316666,225.93333,9.47,6.611667,22.846691,2.858333000000001,645.7926929388902
2026-05-06 05:30:00,95.78333,225.95,9.54,6.605,22.846691,2.9349999999999987,663.1632499999997
2026-05-06 06:30:00,102.03333,225.66667,9.596667,6.596666,22.846691,3.000001,677.00023566667
2026-05-06 07:30:00,104.933334,225.95,9.62,6.598333,22.846691,3.021666999999999,682.7456586499998
2026-05-06 08:30:00,100.35,225.76666,9.605001,6.598333,22.846691,3.0066679999999995,678.8053920888799
2026-05-06 09:30:00,94.583336,225.5,9.601666,6.598333,22.846691,3.0033329999999996,677.2515914999999
2026-05-06 10:30:00,96.75,214.51666,9.676667,6.646667,22.846691,3.0300000000000002,649.9854798
2026-05-06 11:30:00,96.78333,225.61667,9.528334,6.593333,22.846691,2.935000999999999,662.1851520666697
2026-05-06 12:30:00,98.98333,225.18333,9.58,6.603334,22.846691,2.976666,670.29556217778
2026-05-06 13:30:00,101.0,225.18333,9.64,6.601667,22.846691,3.0383330000000006,684.1819425888901
2026-05-06 14:30:00,99.55,225.76666,9.603333,6.6,22.846691,3.0033329999999996,678.0524602777799
2026-05-06 15:30:00,97.96667,225.36667,9.59,6.598333,22.846691,2.9916669999999996,674.22202953889
2026-05-06 16:30:00,99.666664,225.35,9.625,6.593333,22.846691,3.0316669999999997,683.1861584499999
2026-05-06 17:30:00,99.38333,225.41667,9.633333,6.603334,22.846691,3.029999,683.0122846833301
2026-05-06 18:30:00,101.71667,225.5,9.701667,6.596667,22.846691,3.1050000000000004,700.1775000000001
2026-05-06 19:30:00,99.28333,225.3,9.626667,6.596666,22.846691,3.0300009999999995,682.6592252999999
2026-05-06 20:30:00,96.9,225.53334,9.648334,6.595,22.846691,3.0533340000000004,688.6286151555602
2026-05-06 21:30:00,93.833336,225.26666,9.673333,6.601667,22.846691,3.0716659999999996,691.9439404555599
2026-05-06 22:30:00,89.03333,225.25,9.57,6.593333,22.846691,2.976667,670.49424175
2026-05-06 23:30:00,88.76667,225.45,9.581667,6.6,22.846691,2.981667,672.21682515
2026-05-07 00:30:00,85.65,225.68333,9.495,6.61,22.846691,2.884999999999999,651.0964070499998
2026-05-07 01:30:00,92.45,225.25,9.63,6.593333,22.846691,3.0366670000000004,684.0092417500001
2026-05-07 02:30:00,88.88333,225.45,9.576667,6.593333,22.846691,2.983334,672.5926503
2026-05-07 03:30:00,87.083336,225.18333,9.536667,6.605,22.846691,2.931666999999999,660.1625375111098
2026-05-07 04:30:00,90.03333,225.21666,9.56,6.595,22.846691,2.9650000000000007,667.7673969000001
2026-05-07 05:30:00,91.13333,225.15,9.573334,6.598333,22.846691,2.975000999999999,669.8214751499997
2026-05-07 06:30:00,92.53333,225.13333,9.591667,6.603334,22.846691,2.988332999999999,672.7733594388898
2026-05-07 07:30:00,92.4,224.8,9.570001,6.598333,22.846691,2.9716679999999993,668.0309663999999
2026-05-07 08:30:00,88.85,225.08333,9.485,6.596666,22.846691,2.8883339999999995,650.1158348722198
2026-05-07 09:30:00,89.01667,225.45,9.46,6.598333,22.846691,2.8616670000000006,645.1628251500001
2026-05-07 10:30:00,93.61667,224.88333,9.58,6.616667,22.846691,2.9633330000000004,666.4041929388901
2026-05-07 11:30:00,98.916664,225.05,9.668333,6.601667,22.846691,3.0666660000000006,690.1531833000001
2026-05-07 12:30:00,103.0,225.45,9.77,6.606667,22.846691,3.1633329999999997,713.17342485
2026-05-07 13:30:00,102.01667,225.03334,9.785,6.591667,22.846691,3.193333,718.60639072222
2026-05-07 14:30:00,99.8,225.2,9.715,6.598333,22.846691,3.1166669999999996,701.8734083999999
2026-05-07 15:30:00,99.1,225.43333,9.711667,6.603334,22.846691,3.108333,700.72185893889
2026-05-07 16:30:00,101.333336,224.96666,9.758333,6.595,22.846691,3.1633330000000006,711.6444594777801
2026-05-07 17:30:00,101.1,224.76666,9.758333,6.598333,22.846691,3.16,710.2626456
2026-05-07 18:30:00,96.433334,224.81667,9.653334,6.591667,22.846691,3.061666999999999,688.3137795888897
2026-05-07 19:30:00,91.26667,224.9,9.551667,6.595,22.846691,2.9566670000000004,664.9544083000001
2026-05-07 20:30:00,90.5,224.88333,9.513333,6.603334,22.846691,2.909998999999999,654.4102654166699
2026-05-07 21:30:00,90.05,224.63333,9.493333,6.59,22.846691,2.903333,652.1853598888899
2026-05-07 22:30:00,80.63333,197.61667,9.688334,6.965,22.846691,2.7233339999999995,538.1761963777799
2026-05-07 23:30:00,99.96667,225.13333,9.533334,6.536667,22.846691,2.9966670000000004,674.6496206111101
2026-05-08 00:30:00,94.51667,225.2,9.478333,6.593333,22.846691,2.884999999999999,649.7019999999998
2026-05-08 01:30:00,97.1,225.16667,9.536667,6.598333,22.846691,2.9383339999999993,661.6148821277799
2026-05-08 02:30:00,91.38333,225.01666,9.418333,6.6,22.846691,2.818333000000001,634.1718784277801
2026-05-08 03:30:00,86.76667,224.91667,9.3,6.601667,22.846691,2.6983330000000008,606.9000729111102
2026-05-08 04:30:00,90.48333,225.25,9.375,6.6,22.846691,2.7750000000000004,625.0687500000001
2026-05-08 05:30:00,11.616667,52.8,9.993334,9.458333,22.846691,0.5350010000000012,28.24805280000006
2026-05-08 12:30:00,108.95,226.05,10.955,8.35,22.846691,2.6050000000000004,588.8602500000002
2026-05-08 13:30:00,85.666664,225.56667,9.453333,6.603334,22.846691,2.8499990000000004,642.86478393333
2026-05-08 14:30:00,84.083336,225.68333,9.371667,6.605,22.846691,2.766667,624.39062156111
2026-05-08 15:30:00,83.35,225.36667,9.341666,6.598333,22.846691,2.743333,618.2558229111099
2026-05-08 16:30:00,81.833336,225.6,9.331667,6.601667,22.846691,2.7299999999999995,615.8879999999999
2026-05-08 17:30:00,81.083336,225.71666,9.313334,6.595,22.846691,2.7183339999999996,613.5732712444399
2026-05-08 18:30:00,78.95,225.26666,9.271667,6.608333,22.846691,2.6633340000000008,599.9603546444401
2026-05-08 19:30:00,77.46667,225.4,9.238334,6.6,22.846691,2.6383340000000004,594.6804836000001
2026-05-08 20:30:00,81.26667,213.76666,9.365,6.671667,22.846691,2.693333,575.74479967778
2026-05-08 21:30:00,79.73333,225.0,9.293333,6.603334,22.846691,2.6899990000000003,605.249775
2026-05-08 22:30:00,77.85,224.91667,9.246667,6.596666,22.846691,2.6500010000000005,596.0294004166701
2026-05-08 23:30:00,73.95,224.85,9.163334,6.598333,22.846691,2.5650010000000005,576.74047485
2026-05-09 00:30:00,70.183334,224.7,9.071667,6.593333,22.846691,2.4783339999999994,556.8816497999999
2026-05-09 01:30:00,68.166664,224.6,9.02,6.593333,22.846691,2.4266669999999992,545.0294081999998
2026-05-09 02:30:00,71.78333,214.93333,9.213333,6.673333,22.846691,2.54,545.9306582
2026-05-09 03:30:00,70.816666,224.0,9.166667,6.611667,22.846691,2.5550000000000006,572.3200000000002
2026-05-09 04:30:00,77.45,224.23334,9.281667,6.6,22.846691,2.681667000000001,601.3191481777802
2026-05-09 05:30:00,86.816666,224.33333,9.551666,6.621666,22.846691,2.9300000000000006,657.2966569000001
2026-05-09 06:30:00,31.016666,79.333336,9.711666,8.491667,22.846691,1.2199989999999996,96.78659058666398
2026-05-13 07:30:00,93.25,198.9,10.288333,7.288333,22.846691,3.0,596.7
2026-05-13 08:30:00,74.683334,224.9,9.483334,6.6,22.846691,2.8833339999999996,648.4618165999999
2026-05-13 09:30:00,76.183334,225.0,9.501667,6.596666,22.846691,2.9050009999999995,653.6252249999999
2026-05-13 10:30:00,78.4,224.93333,9.493333,6.605,22.846691,2.8883329999999994,649.6823598388899
2026-05-13 11:30:00,74.28333,224.95,9.396667,6.593333,22.846691,2.8033340000000004,630.6099833000001
2026-05-13 12:30:00,68.933334,224.9,9.31,6.595,22.846691,2.7150000000000007,610.6035000000002
2026-05-13 13:30:00,68.1,225.08333,9.193334,6.6,22.846691,2.5933340000000005,583.7162525222201
2026-05-13 14:30:00,69.96667,224.93333,9.196667,6.603334,22.846691,2.5933329999999994,583.3270274888899
2026-05-13 15:30:00,54.85,179.31667,9.311667,7.265,22.846691,2.0466670000000002,367.00151103889004
2026-05-29 15:30:00,64.21667,113.85,11.873333,10.555,17.14489,1.3183330000000009,150.0922120500001
2026-05-29 16:30:00,16.333334,65.88333,9.415,8.626667,17.14489,0.7883329999999997,51.93800318888998
2026-05-30 02:30:00,133.4,191.71666,11.515,7.725,17.14489,3.790000000000001,726.6061414000002
2026-05-30 03:30:00,197.28334,232.7,11.608334,6.593333,17.14489,5.015000999999999,1166.9907326999996
2026-05-30 04:30:00,166.4,232.63333,11.605001,6.595,17.14489,5.010001,1165.49321593333
2026-05-30 05:30:00,175.58333,232.8,11.69,6.61,17.14489,5.079999999999999,1182.6239999999998
2026-05-30 06:30:00,182.15,232.66667,11.665,6.611667,17.14489,5.053332999999999,1175.74216151111
2026-05-30 07:30:00,193.9,232.45,11.828333,6.613333,17.14489,5.215000000000001,1212.22675
2026-05-30 08:30:00,204.81667,232.53334,11.941667,6.606667,17.14489,5.335000000000001,1240.5653689000003
2026-05-30 09:30:00,201.35,232.33333,11.953333,6.613333,17.14489,5.340000000000001,1240.6599822
2026-05-30 10:30:00,201.91667,232.45,11.958333,6.595,17.14489,5.363333,1246.7067558499998
2026-05-30 11:30:00,195.35,232.43333,11.841666,6.578333,17.14489,5.263333,1223.3740160888901
2026-05-30 12:30:00,178.36667,232.21666,11.618334,6.6,17.14489,5.018334000000001,1165.3407602444402
2026-05-30 13:30:00,173.26666,232.76666,11.558333,6.6,17.14489,4.958333,1154.1346115777799
2026-05-30 14:30:00,172.65,232.15,11.553333,6.596666,17.14489,4.956667,1150.69024405
2026-05-30 15:30:00,176.2,232.51666,11.645,6.611667,17.14489,5.033333,1170.33377782778
2026-05-30 16:30:00,179.38333,232.55,11.733334,6.601667,17.14489,5.131666999999999,1193.3691608499998
2026-05-30 17:30:00,178.05,232.01666,11.748333,6.606667,15.38967,5.141666000000001,1192.9521721555602
2026-05-30 18:30:00,177.21666,232.46666,11.74,6.603334,14.691223,5.136666,1194.10358855556
2026-05-30 19:30:00,176.13333,232.55,11.715,6.601667,14.691223,5.113333,1189.10558915
2026-05-30 20:30:00,169.0,232.48334,11.628333,6.596666,14.691223,5.031667,1169.77874992778
2026-05-30 21:30:00,168.26666,232.15,11.633333,6.598333,14.691223,5.035,1168.87525
2026-05-30 22:30:00,164.98334,232.36667,11.586667,6.596666,14.691223,4.990001,1159.5099156666702
2026-05-30 23:30:00,164.76666,232.33333,11.570001,6.601667,14.691223,4.968334,1154.3095827722198
2026-05-31 00:30:00,162.31667,232.36667,11.538334,6.603334,14.691223,4.9350000000000005,1146.7295164500001
2026-05-31 01:30:00,161.05,232.6,11.518333,6.596666,14.691223,4.921667,1144.7797442
2026-05-31 02:30:00,158.55,232.2,11.506667,6.603334,14.691223,4.903333,1138.5539225999999
2026-05-31 03:30:00,158.68333,232.43333,11.533334,6.601667,14.691223,4.931667,1146.28378326111
2026-05-31 04:30:00,169.35,232.16667,11.645,6.606667,14.691223,5.038333,1169.73299496111
2026-05-31 05:30:00,185.36667,232.23334,11.808333,6.616667,14.691223,5.191666,1205.67793534444
2026-05-31 06:30:00,197.55,232.25,11.876666,6.606667,14.691223,5.269999,1223.95726775
2026-05-31 07:30:00,205.85,232.11667,11.918333,6.601667,16.044344,5.316666000000001,1234.08680742222
2026-05-31 08:30:00,206.85,232.36667,11.875,6.603334,16.252695,5.271666,1224.95947377222
2026-05-31 09:30:00,206.03334,232.01666,11.858334,6.601667,16.252695,5.256666999999999,1219.63432007222
2026-05-31 10:30:00,176.91667,231.93333,11.776667,6.576667,16.252695,5.2,1206.053316
2026-05-31 11:30:00,175.85,232.36667,11.896667,6.613333,16.252695,5.283334000000001,1227.6707280777803
2026-05-31 12:30:00,172.08333,232.71666,11.861667,6.593333,16.252695,5.268334,1226.02909224444
2026-05-31 13:30:00,164.91667,232.1,11.735,6.586667,16.252695,5.148332999999999,1194.9280892999998
2026-05-31 14:30:00,154.35,232.38333,11.568334,6.586667,16.252695,4.981667,1157.65636641111
2026-05-31 15:30:00,146.03334,232.4,11.434999,6.605,16.252695,4.829998999999999,1122.4917675999998
2026-05-31 16:30:00,145.66667,231.88333,11.386666,6.603334,16.252695,4.783332,1109.17495265556
2026-05-31 17:30:00,161.95,232.2,11.418333,6.601667,16.252695,4.816666000000001,1118.4298452
2026-05-31 18:30:00,164.48334,232.2,11.47,6.613333,16.252695,4.856667000000001,1127.7180774
2026-05-31 19:30:00,155.43333,231.71666,11.306666,6.581667,16.252695,4.7249989999999995,1094.8609867833397
2026-05-31 20:30:00,148.51666,231.9,11.271667,6.595,16.252695,4.676667000000001,1084.5190773000002
2026-05-31 21:30:00,144.2,232.26666,11.241667,6.606667,16.252695,4.635,1076.5559690999999
2026-05-31 22:30:00,139.48334,232.03334,11.173333,6.591667,16.252695,4.581665999999999,1063.09926474444
2026-05-31 23:30:00,134.41667,232.01666,11.133333,6.611667,16.252695,4.521666000000001,1049.1018429555602
2026-06-01 00:30:00,140.06667,232.16667,11.246667,6.605,16.252695,4.641667,1077.64037063889
2026-06-01 01:30:00,140.28334,232.01666,11.253333,6.605,16.252695,4.648332999999999,1078.4906972277797
2026-06-01 02:30:00,140.8,231.68333,11.295,6.6,16.252695,4.695,1087.7532343500002
2026-06-01 03:30:00,136.73334,231.68333,11.265,6.6,16.252695,4.665000000000001,1080.8027344500003
2026-06-01 04:30:00,142.13333,232.2,11.363333,6.608333,16.252695,4.755000000000001,1104.111
2026-06-02 05:30:00,125.0339,232.22034,10.928813,6.588136,16.252695,4.3406769999999995,1007.9934887701799
2026-06-02 06:30:00,142.4,232.65,11.168333,6.631667,16.252695,4.536666,1055.4553449
2026-06-02 07:30:00,163.65,232.71666,11.365,6.608333,15.411005,4.756667,1106.95565697222
2026-06-02 08:30:00,164.0,232.65,11.345,6.598333,15.368722,4.746667,1104.3120775500001
2026-06-02 09:30:00,167.95,232.41667,11.371667,6.593333,15.354022,4.778334,1110.5644764277802
2026-06-02 10:30:00,164.61667,232.5,11.36,6.608333,14.937442,4.751666999999999,1104.7625775
2026-06-02 11:30:00,175.21666,232.11667,11.49,6.605,15.291813,4.885,1133.88993295
2026-06-02 12:30:00,168.88333,232.03334,11.434999,6.6,14.401252,4.834999,1121.88096686666
2026-06-02 13:30:00,166.88333,232.41667,11.403333,6.605,14.492799,4.7983329999999995,1115.21257741111
2026-06-02 14:30:00,161.96666,232.2,11.291667,6.596666,14.470911,4.695001,1090.1792322000001
2026-06-02 15:30:00,153.33333,232.0,11.138333,6.591667,14.240085,4.546665999999999,1054.8265119999999
2026-06-02 16:30:00,149.76666,232.53334,11.101666,6.61,13.785139,4.4916659999999995,1044.46209714444
2026-06-02 17:30:00,149.48334,232.11667,11.111667,6.603334,13.364092,4.508333,1046.45924321111
2026-06-02 18:30:00,147.23334,231.8,11.118334,6.601667,12.965595,4.516667000000001,1046.9634106000003
2026-06-02 19:30:00,142.86667,232.15,11.070001,6.603334,12.515654,4.466666999999999,1036.9367440499998
2026-06-02 20:30:00,139.93333,232.25,11.035,6.593333,12.020173,4.441667,1031.5771607499998
2026-06-02 21:30:00,137.09091,232.09091,11.015152,6.59697,11.622746,4.418182000000001,1025.4198809256202
2026-06-02 23:30:00,142.11111,225.72223,11.225,6.597222,14.793103,4.627777999999999,1044.5923701049398
2026-06-03 00:30:00,140.98334,225.21666,11.228333,6.595,14.469134,4.6333329999999995,1043.5037829277799
2026-06-03 01:30:00,135.8,224.96666,11.18,6.595,13.935576,4.585,1031.4721361
2026-06-03 02:30:00,130.85,224.68333,11.105001,6.593333,13.547483,4.511667999999999,1013.6965900944399
2026-06-03 03:30:00,129.11667,224.7,11.103333,6.6,13.319672,4.503333,1011.8989250999998
2026-06-03 04:30:00,129.08333,225.15,11.095,6.603334,13.008136,4.491666,1011.2985999000001
2026-06-03 05:30:00,141.41667,225.13333,11.055,6.605,12.673576,4.449999999999999,1001.8433184999999
2026-06-03 06:30:00,143.35,224.61667,11.04,6.601667,12.356219,4.438332999999999,996.9235788111098
2026-06-03 07:30:00,141.11667,224.56667,11.028334,6.598333,12.170845,4.430000999999999,994.8305726666697
2026-06-03 08:30:00,139.76666,224.81667,11.023334,6.593333,11.9809,4.430001,995.93807291667
2026-06-03 09:30:00,136.16667,224.21666,11.003333,6.596666,11.856204,4.406667,988.0481564722198
2026-06-03 10:30:00,134.75,224.18333,11.005,6.603334,11.612469,4.4016660000000005,986.7801414277802
2026-06-03 11:30:00,132.15,224.58333,10.998333,6.588333,11.335596,4.41,990.4124853
2026-06-03 12:30:00,128.61667,224.8,10.97,6.601667,11.353786,4.368333000000001,982.0012584000002
2026-06-03 13:30:00,126.2,224.33333,10.883333,6.591667,11.792497,4.291666,962.76372502778
2026-06-03 14:30:00,127.96667,224.7,10.971666,6.61,12.295009,4.3616660000000005,980.0663502000001
2026-06-03 15:30:00,140.23334,224.56667,11.141666,6.61,12.779341,4.531666,1017.66114317222
2026-06-03 16:30:00,141.88333,224.43333,11.173333,6.6,12.87677,4.573333,1026.40835438889
2026-06-03 17:30:00,144.21666,224.2,11.203333,6.598333,13.775508,4.605,1032.441
2026-06-03 18:30:00,150.76666,224.31667,11.223333,6.601667,14.868143,4.621666,1036.71672697222
2026-06-03 19:30:00,145.91667,224.0,11.105001,6.586667,14.99032,4.518333999999999,1012.1068159999999
2026-06-03 20:30:00,146.95,223.81667,11.151667,6.596666,14.782882,4.555001,1019.4851556666699
2026-06-03 21:30:00,141.31667,224.25,11.091667,6.603334,14.237535,4.488332999999999,1006.5086752499998
2026-06-03 22:30:00,142.25,224.13333,11.135,6.601667,14.216882,4.533333,1016.0710212888899
2026-06-03 23:30:00,140.76666,224.0,11.131667,6.6,13.92286,4.5316670000000006,1015.0934080000002
2026-06-04 00:30:00,138.43333,224.13333,11.105001,6.595,13.817461,4.510001,1010.84154243333
2026-06-04 01:30:00,136.0,224.2,11.086667,6.595,13.427143,4.4916670000000005,1007.0317414000001
2026-06-04 02:30:00,134.5,223.68333,11.126667,6.605,12.937132,4.521666999999999,1011.4215317111099
2026-06-04 03:30:00,127.75,223.88333,11.053333,6.59,12.282314,4.463333,999.2658549388901
2026-06-04 04:30:00,119.0,224.01666,10.98,6.598333,12.161765,4.381667,981.5664065722201
2026-06-04 05:30:00,133.06667,223.65,10.941667,6.613333,12.038197,4.328334000000001,968.0318991000001
2026-06-04 06:30:00,141.46666,223.75,10.863333,6.595,11.781353,4.268333000000001,955.0395087500002
2026-06-04 07:30:00,139.65,223.91667,10.855,6.608333,11.372037,4.246667,950.8995332388902
2026-06-04 08:30:00,137.73334,223.7,10.84,6.591667,11.369186,4.248333,950.3520920999999
2026-06-04 09:30:00,137.51666,223.65,10.86,6.601667,11.342676,4.2583329999999995,952.3761754499999
2026-06-04 10:30:00,139.5,223.9,10.911667,6.603334,11.274134,4.308332999999999,964.6357586999999
2026-06-04 11:30:00,143.81667,224.11667,10.956667,6.605,11.25286,4.351666999999999,975.2811169888898
2026-06-04 12:30:00,148.28334,223.76666,11.008333,6.598333,11.12786,4.41,986.8109706
2026-06-04 13:30:00,125.25,223.7,11.058333,6.6,11.685157,4.458333,997.3290920999999
2026-06-04 14:30:00,133.73334,223.71666,11.165,6.601667,12.831703,4.563332999999999,1020.8936172277798
2026-06-04 15:30:00,139.01666,223.43333,11.195,6.598333,13.666752,4.596667,1027.04861471111
2026-06-04 16:30:00,138.05,223.36667,11.21,6.606667,13.686302,4.603333000000001,1028.2311631111102
2026-06-04 17:30:00,150.28334,223.58333,11.353333,6.621666,15.331844,4.731666999999999,1057.9218643111096
2026-06-04 18:30:00,167.85,223.51666,11.53,6.603334,16.416641,4.926665999999999,1101.19192925556
2026-06-04 19:30:00,169.88333,223.4,11.556667,6.6,16.462337,4.9566669999999995,1107.3194078
2026-06-04 20:30:00,170.4,223.35,11.605001,6.6,16.117496,5.005001,1117.86697335
2026-06-04 21:30:00,169.4,223.38333,11.59,6.596666,15.653513,4.993334,1115.42757672222
2026-06-04 22:30:00,163.73334,223.21666,11.475,6.588333,15.066955,4.886666999999999,1090.7854862722197
2026-06-04 23:30:00,154.5,223.5,11.391666,6.596666,14.456622,4.795000000000001,1071.6825000000001
2026-06-05 00:30:00,145.65,223.46666,11.286667,6.595,14.249886,4.691667,1048.43115432222
2026-06-05 01:30:00,145.9,222.96666,11.29,6.595,14.388415,4.694999999999999,1046.8284686999998
2026-06-05 02:30:00,148.18333,222.9,11.313334,6.608333,14.466563,4.705000999999999,1048.7447229
2026-06-05 03:30:00,151.35,223.21666,11.373333,6.6,14.013769,4.773333000000001,1065.4874493277803
2026-06-05 04:30:00,146.16667,222.93333,11.355,6.601667,13.250904,4.7533330000000005,1059.6763542888903
2026-06-05 05:30:00,140.96666,222.8,11.32,6.593333,13.031257,4.726667,1053.1014076000001
2026-06-05 06:30:00,135.21666,222.91667,11.266666,6.601667,12.296082,4.664999000000001,1039.9060426333301
2026-06-05 07:30:00,154.08333,223.01666,11.245,6.613333,11.894895,4.631666999999999,1032.9389045722198
2026-06-05 08:30:00,157.28334,222.93333,11.125,6.595,11.587307,4.53,1009.8879849000001
2026-06-05 09:30:00,150.86667,223.18333,11.05,6.595,11.410541,4.455000000000001,994.2817351500003
2026-06-05 10:30:00,149.76666,223.3,11.095,6.591667,11.160786,4.5033330000000005,1005.5942589000001
2026-06-05 11:30:00,122.433334,222.98334,11.086667,6.598333,10.998042,4.488334,1000.82370635556
2026-06-05 12:30:00,120.8,222.61667,11.158334,6.593333,10.906131,4.565001,1016.2453211666699
2026-06-05 13:30:00,143.61667,222.85,11.203333,6.621666,11.133406,4.581667,1021.0244909500001
2026-06-05 14:30:00,166.83333,222.61667,11.286667,6.606667,12.324117,4.68,1041.8460155999999
2026-06-05 15:30:00,149.63333,222.6,11.335,6.6,14.209065,4.735000000000001,1054.0110000000002
2026-06-05 16:30:00,155.16667,222.88333,11.375,6.6,16.068121,4.775,1064.26790075
2026-06-05 17:30:00,163.45,223.03334,11.415,6.615,17.394396,4.799999999999999,1070.5600319999999
2026-06-05 18:30:00,175.45,222.61667,11.565001,6.618333,18.017754,4.946668000000001,1101.21075775556
2026-06-05 19:30:00,179.01666,222.8,11.641666,6.598333,17.781935,5.0433330000000005,1123.6545924000002
2026-06-05 20:30:00,158.18333,222.7,11.625,6.593333,17.287449,5.031667,1120.5522408999998
2026-06-05 21:30:00,157.25,222.51666,11.596666,6.601667,17.44779,4.994999000000001,1111.4704941833402
2026-06-05 22:30:00,151.71666,222.31667,11.471666,6.586667,16.918764,4.8849990000000005,1086.0167106333301
2026-06-05 23:30:00,153.2,222.63333,11.456667,6.603334,15.710361,4.853332999999999,1080.5136873888898
2026-06-06 00:30:00,160.28334,222.33333,11.496667,6.591667,15.278543,4.905,1090.54498365
2026-06-06 01:30:00,155.15,222.21666,11.423333,6.59,15.081619,4.833333,1074.04711592778
2026-06-06 02:30:00,145.71666,222.38333,11.308333,6.593333,14.405908,4.714999999999999,1048.5374009499997
2026-06-06 03:30:00,152.13333,222.76666,11.184999,6.616667,14.01627,4.568332,1017.67206141112
2026-06-06 04:30:00,158.71666,222.51666,11.111667,6.583333,12.931301,4.528334000000001,1007.6297570444402
2026-06-06 05:30:00,144.53334,222.5,10.981667,6.595,12.422683,4.386667,976.0334075000001
2026-06-06 06:30:00,144.0,222.3,11.003333,6.598333,12.273528,4.404999999999999,979.2314999999999
2026-06-06 07:30:00,143.0,221.91667,11.006667,6.593333,11.930269,4.413334,979.39238487778
2026-06-06 08:30:00,139.65,222.4,10.986667,6.593333,11.553456,4.393334,977.0774816
2026-06-06 09:30:00,133.05,222.3,10.926666,6.598333,11.188992,4.328333000000001,962.1884259000002
2026-06-06 10:30:00,126.933334,222.26666,10.838333,6.593333,10.754466,4.245,943.5219717
2026-06-06 11:30:00,126.0,222.1,10.848333,6.603334,10.52926,4.244999,942.8142779
2026-06-06 12:30:00,124.86667,222.01666,10.868333,6.603334,10.263432,4.2649989999999995,946.90083288334
2026-06-06 13:30:00,125.26667,222.3,10.945,6.615,10.275325,4.33,962.5590000000001
2026-06-06 14:30:00,136.36667,221.75,11.035,6.613333,11.138525,4.421667,980.50465725
2026-06-06 15:30:00,146.81667,221.9,11.110001,6.608333,12.269083,4.5016680000000004,998.9201292000001
2026-06-06 16:30:00,135.83333,221.95,11.266666,6.605,13.371673,4.661666,1034.6567687
2026-06-06 17:30:00,137.98334,221.66667,11.349999,6.601667,13.869285,4.748332,1052.5469424944401
2026-06-06 18:30:00,142.16667,221.56667,11.418333,6.603334,14.228682,4.814999,1066.84329448333
2026-06-06 19:30:00,141.86667,222.01666,11.366667,6.595,14.238091,4.771667,1059.38956997222
2026-06-06 20:30:00,139.31667,221.78334,11.316667,6.568333,13.937022,4.748334000000001,1053.1013739555601
2026-06-06 21:30:00,126.833336,221.4,11.175,6.616667,13.637548,4.558333000000001,1009.2149262000003
2026-06-06 22:30:00,124.566666,222.06667,11.085,6.591667,13.715243,4.493333000000001,997.8194965111101
2026-06-06 23:30:00,119.65,221.81667,11.02,6.591667,13.239639,4.428332999999999,982.2780797111099
2026-06-07 00:30:00,116.433334,221.55,11.006667,6.595,12.84259,4.4116670000000004,977.4048238500002
2026-06-07 01:30:00,115.63333,221.71666,11.001667,6.591667,12.475031,4.409999999999999,977.7704705999998
2026-06-07 02:30:00,110.73333,221.66667,10.981667,6.591667,12.159687,4.39,973.1166813
2026-06-07 03:30:00,104.933334,221.28334,10.9,6.596666,11.971482,4.303334,952.2561206555602
2026-06-07 04:30:00,106.76667,221.36667,10.961666,6.601667,11.570791,4.359998999999999,965.1584598333299
2026-06-07 05:30:00,112.583336,221.9,10.98,6.613333,11.290322,4.3666670000000005,968.9634073000001
2026-06-07 06:30:00,131.45,222.08333,10.99,6.603334,10.852764,4.386666,974.2053928777799
2026-06-07 07:30:00,129.0,222.15,10.915,6.603334,10.396066,4.311665999999999,957.8366018999998
2026-06-07 08:30:00,123.566666,222.48334,10.838333,6.591667,9.931211,4.246666,944.8124355444401
2026-06-07 09:30:00,115.36667,222.6,10.725,6.59,9.543201,4.135,920.4509999999999
2026-06-07 10:30:00,110.13333,222.18333,10.650001,6.598333,9.230922,4.051667999999999,900.2130882944399
2026-06-07 11:30:00,106.0,222.33333,10.608334,6.6,8.758296,4.008334,891.1862459722199
2026-06-07 12:30:00,106.1,222.31667,10.626667,6.601667,8.752003,4.0249999999999995,894.8245967499998
2026-06-07 13:30:00,105.88333,222.18333,10.633333,6.598333,9.264693,4.035,896.5097365500001
2026-06-07 14:30:00,115.71667,221.7,10.778334,6.61,10.547784,4.168333999999999,924.1196477999997
2026-06-07 15:30:00,127.083336,222.1,10.93,6.618333,11.869479,4.311667,957.6212406999999
2026-06-07 16:30:00,138.23334,221.85,11.013333,6.606667,12.961045,4.4066659999999995,977.6188520999999
2026-06-07 17:30:00,144.21666,221.76666,11.071667,6.61,13.566036,4.461666999999999,989.4489886222199
2026-06-07 18:30:00,146.15,222.0,11.07,6.595,13.61639,4.4750000000000005,993.4500000000002
2026-06-07 19:30:00,146.55,222.16667,11.051667,6.595,14.027526,4.456667,990.1228666888901
2026-06-07 20:30:00,145.05,221.83333,11.018333,6.611667,14.056685,4.406666,977.54539297778
2026-06-07 21:30:00,142.41667,221.58333,10.993333,6.59,13.437738,4.403333,975.70518923889
2026-06-07 22:30:00,146.46666,222.58333,11.076667,6.62,12.978869,4.456667,991.97978156111
2026-06-07 23:30:00,160.71666,223.91667,11.185,6.601667,12.811887,4.5833330000000005,1026.28466286111
2026-06-08 00:30:00,150.48334,225.5,11.008333,6.585,12.594031,4.423333,997.4615915
2026-06-08 01:30:00,146.88333,225.08333,10.998333,6.596666,12.309346,4.401667000000001,990.7418659111102
2026-06-08 02:30:00,144.6,225.0,10.98,6.601667,11.993636,4.3783330000000005,985.1249250000001
2026-06-08 03:30:00,138.43333,225.08333,10.943334,6.578333,11.238675,4.365001,982.48896053333
2026-06-08 04:30:00,133.26666,225.0,10.891666,6.601667,10.92546,4.289999000000001,965.2497750000002
2026-06-08 05:30:00,128.93333,225.66667,10.826667,6.6,10.756387,4.226667000000001,953.8178670888902
2026-06-08 06:30:00,124.98333,224.58333,10.775,6.595,10.033921,4.180000000000001,938.7583194000001
2026-06-08 07:30:00,123.55,224.75,10.783334,6.603334,9.922128,4.18,939.4549999999999
2026-06-08 08:30:00,126.15,225.08333,10.875,6.61,9.801973,4.265,959.9804024499999
2026-06-08 09:30:00,130.61667,224.5,10.933333,6.591667,9.608708,4.341665999999999,974.7040169999998
2026-06-08 10:30:00,125.1875,225.5,10.85625,6.6,9.429001,4.25625,959.784375
2026-06-08 11:30:00,148.0,225.0,11.0,6.6,13.311577,4.4,990.0000000000001
2026-06-08 12:30:00,155.19643,224.36363,11.046429,6.607143,13.206861,4.439286,996.01432156818
2026-06-08 13:30:00,154.05,224.08333,11.036667,6.595,12.793204,4.441667,995.3035321111099
2026-06-08 14:30:00,150.78334,224.25,11.033334,6.608333,12.413848,4.425001,992.30647425
2026-06-08 15:30:00,151.41667,224.58333,11.048333,6.605,12.103291,4.443332999999999,997.8985214388897
2026-06-08 16:30:00,138.25,224.33333,10.863334,6.568333,11.655111,4.295001,963.51187668333
2026-06-08 17:30:00,127.21667,224.91667,10.786667,6.603334,11.242015,4.183332999999999,940.9013278611098
2026-06-08 18:30:00,126.7,224.5,10.788333,6.603334,10.91266,4.1849989999999995,939.5322754999999
2026-06-08 19:30:00,125.38333,223.83333,10.78,6.596666,10.612887,4.183333999999999,936.3695797222198
2026-06-08 20:30:00,121.48333,225.16667,10.711666,6.595,10.304498,4.1166659999999995,926.93597472222
2026-06-08 21:30:00,119.05,224.33333,10.718333,6.6,10.115531,4.118333,923.87935593889
2026-06-08 22:30:00,115.0,223.66667,10.653334,6.593333,9.785117,4.060000999999999,908.0869038666698
2026-06-08 23:30:00,112.8,224.25,10.658334,6.608333,9.585094,4.050001,908.21272425
2026-06-09 00:30:00,118.38333,224.66667,10.815,6.62,9.388227,4.194999999999999,942.4766806499999
2026-06-09 01:30:00,130.51666,224.08333,10.996667,6.596666,9.067136,4.4000010000000005,985.96687608333
2026-06-09 02:30:00,126.35,223.5,10.946667,6.603334,9.157064,4.3433329999999994,970.7349254999999
2026-06-09 03:30:00,136.8,224.5,11.031667,6.61,10.707739,4.421667,992.6642415
2026-06-09 04:30:00,149.96666,224.58333,11.126667,6.608333,12.423424,4.518333999999999,1014.7424957722199
2026-06-09 05:30:00,156.65,224.75,11.198334,6.613333,13.409598,4.585000999999999,1030.47897475
2026-06-09 06:30:00,141.8,224.25,11.293333,6.59,13.963093,4.703333000000001,1054.7224252500002
2026-06-09 07:30:00,143.25,224.5,11.333333,6.608333,14.26732,4.725,1060.7624999999998
2026-06-09 08:30:00,143.01666,223.75,11.301666,6.595,14.685365,4.706666000000001,1053.1165175000003
2026-06-09 09:30:00,139.51666,223.75,11.246667,6.596666,14.449373,4.6500010000000005,1040.43772375
2026-06-09 10:30:00,151.71666,224.41667,11.076667,6.598333,13.895324,4.478334,1005.0128034277801
2026-06-09 11:30:00,149.53334,224.0,11.003333,6.606667,13.914753,4.396666,984.8531839999999
2026-06-09 12:30:00,148.3,224.16667,11.001667,6.596666,13.440954,4.4050009999999995,987.4544055166699
2026-06-09 13:30:00,148.71666,224.08333,11.011666,6.598333,13.109863,4.413333,988.9543550388898
2026-06-09 14:30:00,149.71666,224.08333,11.011666,6.593333,12.728027,4.418333,990.0747716888899
2026-06-09 15:30:00,147.85,224.25,11.0,6.606667,12.62747,4.393333,985.2049252500001
2026-06-09 16:30:00,143.78334,224.08333,10.996667,6.596666,12.210377,4.4000010000000005,985.96687608333
2026-06-09 17:30:00,135.85,224.08333,10.908333,6.588333,11.787641,4.32,968.0399856
2026-06-09 18:30:00,129.43333,223.91667,10.855,6.596666,11.361327,4.2583340000000005,953.5119690277802
2026-06-09 19:30:00,126.583336,224.33333,10.825,6.601667,11.08289,4.223332999999999,947.4343555888898
2026-06-09 20:30:00,129.08333,224.58333,10.898334,6.598333,10.719705,4.300001,965.70854358333
2026-06-09 21:30:00,127.7,224.08333,10.896667,6.605,10.467766,4.291667,961.69103261111
2026-06-09 22:30:00,125.71667,224.58333,10.885,6.598333,10.237249,4.286667,962.7139494611099
2026-06-09 23:30:00,119.86667,224.25,10.811667,6.593333,10.181334,4.218334,945.9613994999999
2026-06-10 00:30:00,117.01667,224.33333,10.741667,6.593333,10.028251,4.148333999999999,930.6095801722198
2026-06-10 01:30:00,113.933334,223.58333,10.698334,6.591667,9.717813,4.106666999999999,918.1822830611097
2026-06-10 02:30:00,117.38333,224.25,10.765,6.611667,10.125021,4.153333000000001,931.3849252500002
2026-06-10 03:30:00,125.88333,224.5,10.841666,6.61,11.502768,4.231666,950.009017
2026-06-10 04:30:00,138.93333,223.5,10.96,6.615,13.265231,4.345000000000001,971.1075000000002
2026-06-10 05:30:00,157.83333,223.75,11.12,6.623333,14.57655,4.4966669999999995,1006.12924125
2026-06-10 06:30:00,148.43333,223.91667,11.183333,6.583333,14.875431,4.6,1030.016682
2026-06-10 07:30:00,144.36667,223.5,11.286667,6.613333,15.222475,4.673334,1044.490149
2026-06-10 08:30:00,150.11667,223.83333,11.308333,6.6,15.720582,4.708333,1053.8818541388898
2026-06-10 09:30:00,144.68333,224.08333,11.238334,6.595,15.892985,4.643334,1040.49374502222
2026-06-10 10:30:00,137.33333,224.33333,11.128333,6.598333,15.319342,4.529999999999999,1016.2299848999999
2026-06-10 11:30:00,132.51666,223.75,11.013333,6.61,14.903758,4.403332999999999,985.2457587499998
2026-06-10 12:30:00,157.95,223.66667,11.03,6.6,14.484435,4.43,990.8433481
2026-06-10 13:30:00,159.0,223.66667,11.026667,6.605,14.31771,4.421666999999999,988.9795337388899
2026-06-10 14:30:00,134.55,223.66667,11.04,6.593333,14.005821,4.446666999999999,994.5712004888898
2026-06-10 15:30:00,128.4,223.16667,11.043333,6.595,13.821379,4.448333000000001,992.7196626611102
